8, 28.15, 68.77, 95.0, 95.0, 95.0, 95.0, 74.9, 22.22, 5.0, 4.99, 4.99, 5.02, 5.03, 10.8, 19.52, 36.89, 45.56, 57.22, 63.08, 63.1, 52.94, 10.56, 4.99, 4.95, 25.4, 60.46, 92.84, 95.0, 95.0, 94.99, 81.5, 47.84, 7.3, 5.0, 5.01, 5.03, 13.59, 33.71, 39.53, 45.42, 51.31, 51.33, 51.32, 51.32, 19.6, 5.0, 5.01, 5.02, 25.28, 57.37, 92.85, 95.0, 95.0, 95.02, 84.82, 34.6, 4.96, 5.0, 5.0, 16.49, 25.23, 28.12, 28.14, 33.44, 49.39, 64.95, 69.88, 69.89, 53.08, 12.24, 5.0, 5.0, 20.78, 57.88, 89.77, 95.0, 94.99, 94.99, 84.82, 34.45, 5.0, 5.0, 5.0, 4.99, 10.72, 16.48, 16.49, 19.4, 31.03, 51.56, 51.54, 51.54, 31.44, 6.6, 5.0, 16.74, 57.65, 92.94, 95.0, 95.0, 95.0, 95.02, 71.16, 34.27, 5.01, 5.0, 4.97, 4.96, 4.97, 4.96, 4.98, 7.95, 16.85, 16.84, 16.85, 21.76, 5.01, 5.0, 4.99, 16.64, 48.66, 87.79, 95.0, 95.0, 95.0, 94.99, 91.65, 51.0, 8.3, 5.02, 5.04, 5.04, 5.03, 5.02, 5.02, 10.81, 22.44, 39.85, 45.74, 51.62, 31.56, 5.02, 4.99, 13.74, 42.82, 79.93, 95.0, 95.0, 94.99, 94.99, 84.86, 35.28, 4.98, 5.0, 10.88, 19.69, 28.42, 34.17, 60.52, 66.32, 83.72, 90.85, 95.07, 95.1, 64.85, 34.64, 7.45, 8.01, 37.19, 69.24, 94.99, 95.0, 94.99, 94.99, 81.42, 33.92, 5.01, 5.0, 5.01, 5.02, 7.87, 16.46, 16.45, 19.4, 28.28, 37.09, 40.02, 40.01, 23.32, 4.99, 5.01, 7.94, 39.99, 79.89, 95.0, 95.0, 95.0, 95.0, 84.9, 34.35, 5.03, 5.0, 5.0, 7.92, 16.67, 19.55, 36.95, 39.85, 39.85, 39.87, 45.72, 41.46, 16.44, 5.0, 5.0, 19.61, 45.97, 80.15, 95.0, 95.0, 95.0, 95.0, 91.6, 61.23, 12.88, 5.0, 5.01, 5.02, 5.03, 13.76, 16.66, 28.34, 31.2, 42.72, 51.46, 51.46, 38.11, 6.5, 7.85, 25.32, 45.63, 51.42, 84.1, 95.0, 95.0, 95.0, 74.75, 21.84, 5.0, 5.0, 5.0, 5.01, 5.01, 5.0, 5.01, 5.01, 13.9, 16.87, 16.88, 13.87, 4.95, 5.0, 5.0, 22.45, 66.15, 92.89, 95.0, 95.0, 95.0, 94.98, 74.68, 22.24, 5.0, 4.99, 4.96, 16.64, 16.65, 16.65, 16.67, 16.68, 28.32, 28.32, 28.32, 28.31, 10.07, 5.0, 5.02, 16.67, 57.29, 92.78, 95.0, 95.0, 95.01, 95.03, 84.96, 35.05, 5.0, 5.0, 5.0, 4.99, 4.96, 7.9, 16.74, 28.42, 28.42, 31.32, 40.0, 36.6, 23.13, 5.0, 5.01, 13.58, 22.48, 69.1, 94.96, 95.0, 95.0, 94.98, 84.85, 34.55, 5.01, 5.0, 5.0, 5.0, 13.82, 16.74, 16.75, 28.48, 28.5, 28.49, 37.17, 40.06, 12.43, 5.0, 5.0, 16.71, 45.87, 87.76, 95.0, 95.0, 95.0, 95.0, 84.91, 34.24, 5.01, 5.0, 5.0, 5.03, 5.03, 5.0, 16.61, 16.61, 16.6, 16.59, 16.56, 16.54, 5.01, 5.0, 4.99, 13.69, 45.14, 86.61, 95.0, 95.0, 94.99, 94.96, 91.57, 47.54, 7.22, 5.0, 5.01, 22.18, 27.98, 30.88, 51.21, 51.22, 51.23, 51.26, 51.26, 47.89, 27.68, 5.0, 4.98, 16.44, 57.05, 92.78, 95.0, 95.0, 95.0, 95.0, 84.8, 34.04, 4.96, 5.0, 5.0, 4.98, 4.97, 16.8, 16.8, 16.78, 10.92, 5.03, 5.0, 5.0, 5.0, 5.0, 7.94, 42.86, 79.92, 95.0, 95.0, 95.0, 95.0, 88.23, 61.3, 13.06, 5.0, 5.01, 5.02, 5.02, 5.03, 5.04, 5.04, 5.03, 5.03, 5.05, 5.06, 5.01, 5.0, 5.0, 25.48, 60.37, 92.88, 95.0, 95.0, 95.0, 94.99, 84.94, 34.79, 4.98, 5.0, 5.01, 5.03, 5.0, 4.99, 7.85, 16.47, 16.46, 16.46, 25.19, 28.12, 9.91, 5.0, 4.99, 22.58, 51.61, 79.9, 95.0, 95.0, 95.0, 94.99, 91.66, 47.87, 7.36, 5.0, 5.0, 5.01, 5.02, 5.02, 5.03, 10.84, 25.32, 42.88, 51.7, 51.72, 21.47, 5.0, 5.0, 5.0, 4.99, 4.99, 4.99, 4.99, 4.98, 4.98, 4.98, 4.97, 4.97, 4.97, 4.96, 4.96, 4.95, 22.41, 31.06, 39.88, 51.49, 54.38, 62.96, 56.27, 29.05, 4.99, 5.0, 4.97, 23.68, 63.52, 93.4, 95.0, 95.0, 95.0, 82.56, 39.58, 6.0, 5.0, 4.99, 5.01, 5.03, 5.02, 5.04, 5.04, 5.04, 15.54, 20.79, 17.78, 5.02, 4.99, 4.99, 7.64, 31.4, 73.7, 94.99, 95.0, 95.0, 95.0, 76.58, 27.32, 5.0, 5.0, 5.0, 5.01, 5.0, 4.98, 12.96, 15.63, 15.62, 26.32, 26.32, 23.01, 5.01, 5.0, 5.0, 5.0, 34.22, 79.78, 95.0, 95.0, 95.0, 95.01, 91.61, 47.9, 7.43, 5.0, 4.97, 4.96, 4.97, 13.85, 25.6, 28.51, 28.49, 28.48, 31.4, 40.16, 12.47, 5.0, 4.99, 10.87, 31.16, 68.99, 95.0, 95.0, 95.0, 95.0, 85.04, 34.9, 4.99, 5.0, 5.01, 5.01, 16.62, 22.42, 39.79, 39.79, 39.8, 39.8, 48.42, 51.32, 38.99, 8.31, 5.0, 12.22, 41.2, 77.52, 94.28, 95.0, 95.0, 95.0, 89.37, 55.82, 13.73, 5.0, 5.01, 5.02, 5.04, 12.27, 14.68, 17.09, 36.47, 43.72, 53.41, 53.41, 45.09, 9.67, 5.03, 12.44, 39.25, 78.03, 95.01, 95.0, 95.01, 95.02, 85.73, 39.34, 5.92, 5.0, 5.0, 5.01, 5.01, 13.74, 16.61, 16.6, 16.6, 16.6, 16.62, 16.62, 7.93, 5.0, 5.0, 12.98, 52.9, 81.84, 95.0, 95.0, 95.01, 95.0, 76.61, 27.05, 5.0, 5.0, 4.99, 10.34, 15.68, 26.31, 26.32, 26.32, 28.96, 36.93, 36.91, 36.9, 16.61, 5.0, 5.01, 7.7, 34.47, 74.73, 93.95, 95.0, 95.0, 95.0, 88.92, 51.88, 9.9, 5.0, 5.0, 5.0, 4.97, 7.63, 15.63, 15.64, 7.66, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 10.3, 42.19, 83.46, 95.0, 95.0, 95.0, 94.99, 81.46, 34.26, 5.02, 5.0, 5.0, 16.67, 28.22, 28.19, 28.18, 28.17, 28.19, 33.48, 38.76, 38.77, 23.39, 5.04, 5.0, 20.21, 44.35, 81.34, 95.0, 95.0, 95.0, 95.0, 86.56, 44.46, 7.9, 5.0, 7.4, 14.58, 14.58, 14.58, 31.42, 33.86, 36.3, 43.57, 43.56, 43.58, 17.08, 5.0, 5.01, 14.92, 39.25, 78.04, 95.0, 95.0, 95.0, 95.0, 92.2, 56.02, 13.85, 5.0, 5.0, 13.78, 16.7, 25.48, 28.41, 28.43, 28.44, 28.44, 28.45, 28.44, 13.39, 5.0, 5.0, 5.01, 29.24, 69.61, 95.04, 95.0, 95.0, 95.0, 82.94, 39.84, 6.02, 5.0, 4.99, 12.79, 15.4, 26.16, 26.14, 28.8, 36.76, 36.75, 42.11, 41.34, 18.38, 5.0, 5.01, 7.42, 29.32, 68.43, 94.85, 95.0, 94.99, 94.99, 85.68, 39.09, 5.88, 5.0, 5.0, 5.02, 15.5, 26.05, 36.78, 44.77, 58.27, 58.26, 52.01, 45.76, 27.3, 5.97, 5.02, 5.02, 31.66, 74.51, 95.01, 95.0, 95.0, 95.02, 85.76, 39.32, 5.84, 5.0, 4.98, 4.98, 4.99, 7.64, 18.26, 26.25, 26.25, 26.27, 26.26, 26.23, 16.05, 14.05, 21.02, 28.46, 35.9, 43.34, 50.79, 58.23, 65.67, 73.11, 76.74, 34.23, 5.0, 5.0, 5.0, 7.91, 16.64, 16.65, 16.62, 22.56, 28.52, 28.51, 28.48, 25.1, 9.97, 5.0, 5.0, 19.39, 48.46, 87.95, 95.0, 95.0, 95.0, 94.99, 74.8, 22.03, 5.0, 5.0, 5.01, 16.4, 28.09, 28.07, 28.07, 39.77, 39.75, 51.36, 57.2, 63.04, 29.62, 4.99, 5.01, 7.67, 31.62, 74.28, 95.0, 95.0, 95.0, 95.01, 91.95, 51.71, 9.91, 5.0, 4.99, 4.97, 4.97, 4.97, 4.97, 4.98, 4.98, 4.97, 4.96, 4.95, 5.0, 5.0, 7.68, 23.68, 63.25, 93.68, 95.0, 95.0, 95.0, 94.98, 84.73, 34.14, 5.02, 5.0, 5.0, 5.0, 4.99, 7.92, 16.74, 28.33, 28.32, 28.3, 28.27, 28.3, 7.5, 5.0, 4.99, 4.98, 19.46, 60.94, 93.17, 95.0, 95.0, 95.01, 76.52, 27.31, 5.0, 5.0, 5.0, 4.98, 18.28, 26.26, 26.26, 37.07, 47.9, 47.88, 50.54, 58.6, 39.9, 6.29, 5.02, 5.0, 29.04, 67.87, 94.29, 95.0, 95.0, 95.02, 78.19, 33.44, 5.02, 5.0, 5.01, 5.04, 7.47, 17.48, 25.52, 25.52, 25.54, 25.55, 25.52, 22.44, 9.1, 5.0, 5.0, 7.72, 37.64, 75.01, 95.0, 95.0, 95.0, 95.0, 85.89, 39.96, 6.1, 5.0, 10.39, 15.79, 15.79, 15.8, 15.8, 15.79, 15.8, 15.77, 18.4, 26.3, 14.82, 5.0, 4.99, 12.24, 41.56, 77.97, 95.0, 95.0, 95.0, 95.0, 67.5, 27.16, 4.99, 5.0, 4.98, 7.72, 15.9, 26.68, 37.6, 48.22, 48.22, 48.22, 58.82, 58.82, 49.54, 17.73, 4.98, 12.98, 39.85, 74.7, 95.01, 95.0, 95.0, 85.67, 73.4, 27.06, 4.99, 5.0, 4.99, 4.98, 4.98, 4.98, 4.97, 4.99, 10.2, 15.42, 15.4, 10.22, 5.01, 5.0, 7.65, 15.6, 42.1, 83.23, 95.0, 95.0, 95.0, 95.01, 76.69, 27.6, 5.0, 4.99, 4.96, 4.96, 13.1, 26.62, 26.61, 26.64, 26.64, 26.66, 26.68, 18.22, 5.03, 5.0, 5.0, 13.01, 47.51, 83.36, 95.0, 95.0, 95.0, 95.01, 91.68, 48.34, 7.33, 5.0, 5.0, 7.7, 15.76, 15.76, 26.34, 26.35, 26.35, 34.24, 36.86, 36.85, 19.67, 5.0, 4.99, 15.71, 39.59, 74.13, 94.99, 95.0, 95.0, 95.0, 91.7, 48.1, 7.36, 5.0, 5.01, 16.75, 16.74, 16.74, 16.76, 16.76, 16.77, 16.78, 16.76, 13.79, 4.98, 5.0, 4.99, 22.55, 57.62, 92.92, 95.0, 95.0, 95.0, 91.62, 71.29, 29.29, 4.98, 5.0, 5.0, 4.99, 16.66, 16.64, 16.64, 22.52, 28.38, 28.36, 36.99, 39.86, 29.81, 4.95, 5.0, 19.57, 57.36, 92.83, 95.0, 95.0, 95.0, 95.0, 84.96, 34.6, 4.97, 5.0, 4.97, 4.99, 4.97, 4.94, 4.9, 4.9, 4.9, 4.9, 4.89, 4.89, 5.0, 5.0, 4.98, 16.78, 45.93, 87.96, 95.0, 95.0, 95.0, 95.0, 81.48, 34.27, 5.01, 5.0, 5.0, 5.01, 5.01, 5.0, 5.0, 4.98, 4.98, 13.69, 16.62, 16.62, 5.02, 5.0, 5.01, 18.44, 53.04, 89.94, 95.0, 95.0, 95.0, 95.02, 91.63, 47.95, 9.73, 5.0, 5.0, 5.02, 13.72, 16.61, 16.6, 22.52, 28.42, 37.2, 40.11, 36.77, 7.12, 5.0, 5.0, 13.69, 45.41, 87.68, 95.0, 95.0, 95.0, 95.0, 91.6, 47.61, 7.27, 4.99, 4.98, 4.96, 4.94, 7.88, 16.65, 16.64, 16.63, 16.62, 16.61, 16.6, 5.02, 5.0, 4.99, 13.67, 57.14, 92.72, 95.0, 95.0, 95.0, 94.99, 74.8, 21.97, 5.0, 5.0, 5.0, 4.99, 4.98, 4.99, 7.91, 22.46, 39.99, 39.97, 39.96, 29.87, 17.74, 5.0, 5.0, 7.92, 28.21, 87.58, 95.0, 95.0, 95.0, 94.99, 84.88, 36.54, 5.04, 5.0, 5.0, 5.02, 5.01, 5.01, 5.02, 5.02, 5.02, 13.77, 25.34, 28.22, 13.23, 5.0, 5.0, 10.86, 45.49, 87.59, 95.0, 95.0, 95.0, 88.36, 68.31, 22.55, 5.0, 5.0, 5.0, 5.0, 13.6, 16.47, 16.48, 16.46, 16.47, 16.48, 16.49, 16.51, 5.03, 5.0, 5.0, 7.89, 45.91, 87.59, 95.0, 95.0, 95.0, 94.98, 91.62, 47.94, 7.27, 5.0, 4.97, 16.75, 16.72, 16.71, 16.72, 16.72, 19.55, 28.06, 28.08, 28.09, 13.22, 5.0, 4.99, 19.45, 45.31, 86.18, 95.0, 95.0, 95.0, 95.01, 84.96, 34.72, 5.0, 5.0, 4.99, 4.99, 4.99, 19.5, 28.28, 31.18, 39.9, 39.89, 39.9, 33.18, 8.88, 5.0, 5.0, 13.76, 45.35, 87.48, 95.0, 95.0, 94.98, 94.97, 91.59, 47.75, 7.28, 5.0, 5.0, 5.02, 4.99, 4.99, 5.0, 10.82, 22.36, 28.09, 28.09, 28.09, 13.22, 5.0, 5.0, 19.46, 57.4, 92.84, 95.0, 95.0, 94.99, 94.98, 91.6, 47.72, 7.28, 5.0, 4.99, 4.99, 5.0, 5.02, 5.03, 5.02, 5.03, 5.01, 10.8, 16.61, 10.82, 5.0, 5.01, 10.87, 37.43, 80.12, 95.0, 95.0, 95.01, 95.01, 78.14, 34.75, 4.96, 5.0, 4.99, 10.81, 16.62, 16.64, 16.66, 16.67, 16.65, 16.64, 16.65, 13.16, 5.59, 5.0, 5.01, 19.57, 45.72, 87.77, 95.0, 95.0, 95.0, 95.0, 84.94, 34.46, 4.96, 5.0, 4.97, 4.93, 4.93, 4.93, 4.92, 4.93, 4.92, 4.92, 4.92, 4.91, 4.97, 5.0, 5.0, 13.7, 48.53, 87.73, 95.0, 95.01, 95.0, 95.0, 73.09, 25.07, 5.0, 5.0, 5.0, 5.0, 5.01, 5.03, 13.72, 16.63, 16.63, 16.64, 16.64, 16.64, 4.97, 5.0, 5.0, 19.58, 45.9, 87.96, 95.0, 95.0, 95.0, 95.0, 91.62, 48.0, 7.38, 5.0, 5.01, 5.02, 5.03, 10.42, 15.78, 15.77, 15.76, 15.76, 15.76, 15.72, 4.93, 5.0, 5.0, 7.86, 33.94, 79.61, 95.0, 95.0, 95.0, 95.01, 91.99, 51.97, 9.93, 5.0, 5.0, 5.0, 5.01, 4.98, 4.96, 4.97, 13.74, 22.12, 15.15, 15.15, 10.07, 5.0, 5.0, 10.81, 34.09, 79.96, 95.0, 95.0, 95.01, 95.0, 91.64, 48.08, 7.42, 4.99, 5.0, 5.0, 10.88, 28.38, 28.38, 28.38, 28.4, 39.98, 40.0, 33.35, 7.06, 5.0, 5.01, 7.9, 45.59, 87.74, 95.0, 95.0, 95.0, 95.0, 91.66, 48.31, 7.52, 5.0, 4.98, 4.97, 4.96, 4.97, 4.96, 4.96, 4.97, 4.96, 4.94, 4.96, 5.0, 5.0, 5.01, 10.73, 45.39, 87.56, 95.0, 95.0, 95.0, 95.0, 91.68, 48.08, 7.28, 5.0, 4.99, 16.64, 37.02, 39.94, 39.92, 39.91, 39.89, 39.89, 45.76, 51.62, 19.49, 5.0, 4.99, 10.84, 45.65, 87.74, 95.0, 94.99, 95.0, 95.0, 78.14, 34.23, 5.03, 5.0, 5.14, 6.97, 9.21, 11.46, 13.71, 15.95, 18.2, 20.44, 22.69, 24.94, 10.48, 5.0, 4.98, 16.59, 45.47, 87.46, 95.0, 95.0, 95.0, 95.0, 75.07, 34.91, 4.99, 5.0, 5.01, 10.83, 16.62, 16.6, 16.59, 16.57, 16.58, 16.58, 16.58, 10.82, 5.01, 5.0, 4.96, 12.94, 52.98, 89.95, 95.0, 95.0, 95.0, 95.0, 82.82, 40.06, 6.04, 5.0, 5.0, 12.89, 15.51, 15.51, 15.5, 15.52, 15.51, 15.52, 15.51, 15.51, 7.64, 5.0, 5.01, 31.6, 74.16, 94.98, 95.0, 95.0, 94.99, 95.01, 76.53, 27.42, 5.0, 5.0, 5.01, 5.0, 5.01, 5.0, 5.01, 5.0, 5.03, 5.04, 5.03, 5.03, 5.01, 5.0, 7.71, 23.76, 47.72, 83.74, 95.0, 95.0, 95.0, 95.02, 85.79, 39.72, 6.04, 5.0, 5.0, 5.0, 5.0, 5.0, 7.95, 28.51, 28.51, 28.53, 28.53, 28.52, 7.49, 5.0, 5.01, 5.02, 22.4, 68.72, 95.0, 95.0, 95.0, 95.0, 74.93, 22.97, 5.01, 5.0, 4.98, 4.96, 4.94, 4.93, 16.4, 16.4, 16.39, 25.14, 33.85, 39.63, 26.01, 5.02, 5.01, 5.02, 34.45, 80.29, 95.0, 95.0, 95.0, 95.0, 82.54, 39.47, 5.92, 5.0, 4.98, 4.96, 4.97, 4.98, 4.98, 5.0, 5.01, 4.99, 5.0, 5.0, 5.0, 5.0, 5.0, 22.44, 63.08, 92.84, 95.0, 95.0, 95.0, 94.99, 78.18, 34.52, 5.02, 5.0, 5.0, 5.0, 4.99, 4.99, 4.96, 4.95, 4.96, 4.95, 4.96, 4.95, 4.98, 5.0, 4.99, 7.9, 33.99, 79.7, 95.0, 95.0, 95.0, 95.0, 71.73, 22.23, 4.99, 5.0, 5.0, 4.99, 13.52, 16.36, 16.35, 16.35, 16.34, 16.34, 16.34, 16.32, 7.88, 5.0, 7.89, 16.44, 57.35, 92.9, 95.0, 95.0, 95.0, 94.99, 84.95, 34.66, 4.95, 5.0, 5.0, 4.99, 4.99, 4.97, 4.97, 4.95, 4.94, 10.71, 28.05, 28.07, 9.81, 5.0, 5.0, 10.87, 39.88, 79.8, 95.0, 95.0, 95.0, 93.27, 70.77, 43.08, 15.38, 5.0, 4.99, 4.98, 4.97, 7.86, 28.27, 28.26, 28.26, 25.19, 15.99, 15.97, 5.04, 5.0, 5.0, 13.79, 48.75, 87.88, 95.0, 95.0, 95.0, 95.0, 91.69, 48.84, 8.19, 5.0, 5.0, 4.99, 5.0, 5.03, 5.02, 5.0, 4.98, 4.96, 4.94, 4.96, 4.96, 5.0, 5.0, 7.87, 45.63, 87.69, 95.0, 95.0, 95.0, 95.0, 91.63, 48.39, 7.43, 5.0, 4.98, 4.98, 10.81, 25.45, 34.18, 42.82, 51.45, 51.46, 51.46, 51.46, 27.96, 4.97, 4.99, 7.93, 39.82, 79.96, 95.0, 95.0, 94.99, 94.97, 91.57, 47.88, 22.16, 5.0, 5.0, 5.01, 4.96, 4.95, 4.97, 4.99, 5.01, 5.03, 5.01, 5.01, 5.0, 5.0, 5.0, 25.51, 57.25, 92.8, 95.0, 95.0, 95.0, 94.99, 78.39, 35.09, 4.97, 5.0, 5.0, 5.0, 4.96, 4.95, 4.94, 4.95, 4.95, 4.92, 13.73, 16.66, 4.97, 5.0, 4.99, 13.66, 45.66, 87.92, 95.0, 95.0, 95.0, 95.0, 78.18, 34.47, 4.99, 5.0, 5.01, 5.01, 5.02, 5.04, 5.04, 5.04, 5.05, 15.57, 15.57, 15.57, 5.01, 5.0, 5.0, 23.84, 55.44, 88.38, 95.0, 95.0, 95.0, 94.99, 84.94, 34.51, 4.98, 5.0, 4.99, 4.97, 4.98, 5.0, 5.01, 16.69, 16.72, 16.72, 16.72, 16.72, 7.91, 5.0, 5.0, 10.81, 34.09, 80.07, 95.0, 95.0, 95.0, 95.0, 91.64, 48.21, 7.43, 5.0, 5.0, 5.02, 5.03, 5.02, 7.92, 16.63, 16.62, 16.63, 16.61, 16.62, 5.01, 5.0, 4.99, 16.6, 45.49, 87.64, 95.0, 95.0, 95.0, 93.18, 84.07, 74.35, 64.63, 54.91, 45.19, 35.47, 25.75, 16.03, 6.92, 10.92, 25.3, 28.16, 28.18, 28.2, 13.28, 5.0, 5.0, 10.8, 45.59, 87.7, 95.0, 95.0, 95.0, 94.99, 78.17, 34.7, 4.99, 5.0, 5.01, 5.02, 5.03, 5.05, 5.06, 5.08, 10.96, 16.87, 28.3, 28.29, 13.29, 5.0, 5.0, 16.58, 45.5, 87.79, 95.0, 95.0, 95.0, 95.0, 84.76, 34.21, 5.0, 5.0, 4.98, 4.96, 4.95, 10.71, 16.48, 16.48, 16.46, 28.06, 28.06, 28.05, 13.12, 5.0, 5.0, 5.01, 33.92, 79.59, 95.0, 95.0, 95.0, 95.0, 85.63, 42.37, 32.56, 25.53, 16.88, 8.23, 4.97, 10.67, 16.38, 16.37, 16.36, 16.36, 16.37, 16.34, 4.98, 5.0, 5.0, 13.63, 45.53, 87.71, 95.0, 95.0, 95.0, 95.01, 91.6, 47.82, 7.23, 5.0, 5.0, 5.0, 5.0, 4.97, 4.97, 4.97, 16.6, 16.58, 16.55, 16.54, 5.0, 5.0, 4.99, 13.66, 45.39, 86.12, 95.0, 95.0, 95.0, 95.0, 91.66, 47.72, 7.33, 5.0, 5.03, 5.04, 5.03, 16.65, 16.63, 16.64, 16.64, 16.66, 16.64, 13.73, 5.0, 5.0, 5.01, 13.72, 57.11, 92.67, 95.0, 95.0, 95.0, 94.98, 84.9, 34.41, 4.99, 5.0, 5.01, 5.02, 5.01, 4.99, 4.99, 4.97, 4.97, 4.97, 4.96, 4.96, 4.99, 5.0, 5.0, 19.49, 57.09, 92.72, 95.0, 95.0, 95.0, 95.0, 61.34, 13.12, 5.0, 4.99, 4.96, 4.96, 4.95, 4.95, 4.92, 4.87, 16.55, 16.52, 10.84, 5.17, 5.04, 5.0, 4.98, 4.97, 34.09, 79.82, 95.0, 95.0, 95.0, 94.98, 84.95, 34.92, 4.99, 5.0, 5.0, 5.0, 5.02, 5.04, 5.04, 7.91, 16.51, 16.51, 16.51, 10.74, 5.0, 5.0, 4.99, 7.92, 34.0, 79.83, 95.0, 95.0, 95.0, 94.98, 84.9, 34.17, 5.03, 5.0, 7.87, 16.48, 16.48, 16.51, 16.5, 16.48, 22.34, 28.2, 28.2, 28.19, 18.96, 5.0, 5.01, 13.78, 57.16, 92.88, 95.0, 95.0, 95.0, 95.0, 81.66, 34.84, 4.96, 5.0, 5.01, 5.03, 5.03, 5.03, 5.05, 5.02, 15.56, 15.54, 15.54, 15.55, 10.29, 5.0, 5.03, 13.9, 34.28, 79.25, 95.0, 95.0, 95.0, 94.99, 81.82, 35.48, 5.01, 5.0, 5.01, 5.01, 19.43, 28.06, 28.07, 28.07, 28.03, 28.04, 42.48, 51.18, 20.81, 5.02, 5.02, 10.8, 45.41, 86.43, 95.0, 95.0, 95.0, 95.0, 91.6, 47.85, 7.3, 5.0, 5.0, 5.0, 4.97, 4.98, 5.0, 5.0, 5.0, 4.99, 4.98, 4.97, 4.99, 5.0, 5.02, 19.57, 44.31, 84.92, 95.0, 95.0, 95.0, 95.0, 91.63, 48.08, 7.43, 5.0, 5.0, 4.99, 5.0, 5.0, 5.0, 4.99, 4.99, 4.98, 4.96, 4.97, 4.99, 5.0, 7.94, 19.63, 57.4, 92.88, 95.0, 95.0, 95.0, 95.01, 84.92, 47.86, 7.29, 5.0, 5.0, 5.0, 4.99, 4.97, 4.99, 5.02, 5.03, 5.02, 5.02, 5.02, 5.0, 5.0, 4.99, 25.5, 69.33, 94.99, 95.0, 95.0, 95.0, 94.98, 91.62, 48.15, 8.28, 5.0, 5.0, 4.98, 4.95, 4.95, 4.95, 4.95, 4.94, 4.92, 16.54, 10.74, 4.98, 5.0, 4.99, 13.72, 48.91, 88.1, 95.0, 95.0, 95.0, 95.0, 91.62, 48.04, 7.37, 5.0, 5.0, 5.03, 5.02, 5.0, 7.88, 25.32, 28.27, 28.26, 28.25, 28.23, 13.22, 5.0, 5.0, 10.76, 44.6, 86.72, 95.0, 95.0, 95.0, 95.01, 88.25, 77.65, 27.94, 5.0, 5.0, 5.01, 10.7, 16.39, 16.38, 16.37, 19.3, 28.1, 28.09, 28.08, 7.44, 5.0, 5.0, 7.9, 36.82, 79.78, 95.0, 95.0, 95.0, 94.99, 88.22, 48.03, 8.0, 5.0, 5.01, 10.87, 22.54, 28.34, 28.36, 28.36, 31.22, 39.83, 39.82, 39.8, 22.95, 6.96, 5.0, 7.89, 45.62, 87.67, 95.0, 95.0, 95.01, 95.0, 84.74, 34.2, 5.01, 5.0, 4.99, 4.98, 13.72, 16.62, 16.6, 16.6, 31.32, 40.16, 40.15, 40.14, 22.19, 5.0, 5.0, 7.66, 39.72, 73.53, 94.98, 95.0, 95.0, 94.98, 85.69, 43.05, 6.9, 5.0, 5.0, 4.99, 4.98, 15.65, 15.7, 15.72, 15.7, 15.69, 15.66, 15.66, 8.26, 5.0, 10.86, 19.62, 57.59, 92.91, 95.0, 95.0, 95.0, 95.0, 91.65, 48.04, 7.43, 5.0, 5.0, 5.0, 4.99, 13.82, 16.77, 16.78, 16.8, 16.8, 16.8, 13.82, 4.96, 5.0, 5.02, 10.87, 45.51, 87.58, 95.0, 95.0, 95.0, 94.98, 84.78, 47.7, 7.32, 5.0, 5.0, 16.64, 16.62, 16.61, 16.6, 19.5, 28.24, 28.22, 28.2, 28.2, 7.42, 5.0, 5.02, 18.23, 42.29, 83.4, 95.0, 95.01, 95.0, 95.0, 84.92, 34.32, 4.99, 5.0, 4.99, 4.99, 5.0, 5.0, 5.0, 4.97, 10.77, 16.57, 19.49, 14.63, 4.97, 5.0, 4.99, 10.84, 46.01, 87.68, 95.0, 95.0, 95.01, 95.0, 95.0, 61.72, 13.28, 5.0, 5.0, 10.82, 16.65, 16.67, 10.75, 4.82, 7.24, 14.52, 14.54, 14.54, 4.93, 5.0, 5.0, 25.14, 57.02, 92.78, 95.0, 95.0, 95.0, 95.01, 84.93, 34.64, 5.0, 5.0, 4.98, 4.98, 4.96, 4.93, 7.84, 16.51, 16.49, 16.44, 16.44, 16.46, 7.82, 5.0, 4.99, 4.99, 34.1, 79.85, 95.0, 95.0, 95.0, 95.01, 91.66, 47.91, 7.34, 5.0, 4.98, 7.87, 16.53, 16.54, 13.66, 5.03, 5.02, 4.99, 4.99, 4.98, 4.99, 5.0, 5.01, 22.58, 57.44, 92.98, 95.0, 95.0, 95.0, 95.0, 84.98, 34.48, 4.97, 5.0, 5.02, 5.03, 5.01, 5.02, 5.0, 5.0, 10.83, 16.62, 16.64, 16.63, 7.91, 5.0, 5.0, 13.7, 56.84, 92.68, 95.0, 95.0, 95.0, 95.0, 91.66, 48.28, 7.51, 5.0, 5.01, 5.03, 5.01, 5.04, 5.01, 5.01, 5.0, 7.91, 22.52, 28.39, 7.53, 5.0, 5.01, 10.78, 36.84, 42.95, 58.88, 75.88, 91.81, 95.0, 74.74, 21.87, 5.0, 4.99, 4.99, 5.0, 5.01, 4.99, 13.7, 28.34, 28.35, 28.36, 28.37, 28.36, 10.43, 4.99, 5.0, 26.19, 40.89, 72.26, 94.96, 95.0, 95.0, 95.0, 74.93, 22.12, 5.0, 5.0, 5.0, 4.99, 4.98, 16.61, 16.58, 16.57, 4.82, 4.82, 4.83, 4.81, 4.99, 5.0, 5.0, 7.92, 45.78, 87.75, 95.0, 95.0, 95.0, 95.0, 74.91, 22.2, 5.0, 5.0, 5.0, 5.01, 4.99, 7.9, 28.2, 28.21, 28.22, 28.2, 28.2, 28.19, 7.43, 5.0, 5.01, 13.93, 45.9, 88.0, 95.0, 95.0, 95.0, 94.99, 91.6, 48.16, 7.54, 5.0, 5.0, 4.99, 10.73, 16.48, 16.48, 7.91, 11.0, 16.94, 16.93, 16.93, 7.96, 5.0, 5.01, 10.77, 45.91, 87.92, 95.0, 95.0, 95.0, 94.98, 84.89, 34.26, 4.99, 5.0, 4.98, 4.97, 4.96, 4.96, 7.86, 16.5, 16.53, 16.55, 16.53, 13.65, 5.0, 5.0, 5.0, 13.72, 45.84, 87.56, 95.0, 95.0, 95.0, 95.01, 84.91, 34.4, 5.0, 4.99, 4.97, 4.95, 4.96, 4.97, 10.78, 16.58, 16.6, 16.6, 16.61, 16.58, 10.78, 5.0, 4.99, 13.84, 57.58, 92.97, 95.0, 94.98, 94.99, 95.0, 84.86, 33.99, 4.99, 5.0, 5.0, 5.0, 7.88, 16.59, 22.44, 28.31, 28.32, 18.21, 14.8, 14.77, 9.89, 5.0, 5.01, 22.38, 45.37, 86.24, 95.0, 95.0, 95.0, 95.01, 85.77, 39.57, 5.93, 5.0, 4.99, 4.99, 5.0, 5.0, 4.99, 15.63, 15.63, 15.61, 15.6, 15.6, 4.92, 5.0, 4.99, 7.9, 45.84, 87.76, 95.0, 95.0, 95.0, 94.99, 84.82, 34.34, 4.96, 5.0, 5.0, 4.98, 4.99, 5.01, 16.66, 16.67, 16.66, 16.66, 28.2, 28.19, 13.25, 5.0, 5.01, 7.92, 45.55, 87.82, 95.0, 95.0, 95.0, 94.99, 74.71, 22.07, 5.0, 5.0, 5.0, 5.01, 5.01, 7.93, 16.7, 16.7, 16.7, 22.56, 28.4, 28.4, 7.49, 5.0, 5.01, 10.77, 45.55, 87.67, 95.0, 95.0, 95.0, 94.99, 84.92, 34.14, 4.97, 5.0, 5.0, 5.02, 5.04, 5.03, 5.02, 5.02, 7.94, 16.76, 16.73, 13.74, 4.99, 5.0, 5.02, 13.59, 57.14, 92.72, 95.0, 95.0, 95.0, 94.99, 84.82, 34.48, 4.96, 5.0, 5.0, 4.99, 4.98, 4.94, 4.93, 4.92, 4.92, 7.92, 16.77, 16.73, 4.99, 5.0, 5.01, 7.89, 45.44, 87.64, 95.0, 95.0, 95.0, 94.98, 91.6, 47.82, 7.23, 5.0, 4.99, 4.99, 4.98, 4.96, 4.99, 5.0, 4.97, 4.95, 4.96, 5.0, 5.0, 5.0, 4.99, 13.84, 57.64, 92.94, 95.0, 95.0, 95.0, 95.01, 85.0, 34.62, 4.98, 5.0, 4.97, 4.94, 13.55, 16.43, 22.28, 28.14, 28.16, 39.93, 39.9, 36.62, 7.06, 5.0, 5.0, 10.9, 45.87, 87.88, 95.0, 95.0, 95.0, 94.99, 91.61, 60.36, 16.58, 5.0, 4.99, 5.0, 5.02, 7.92, 22.4, 28.15, 28.15, 28.14, 28.15, 28.15, 13.9, 5.0, 5.0, 22.43, 45.74, 87.77, 95.0, 95.0, 95.0, 94.99, 74.84, 21.94, 4.99, 5.0, 10.31, 15.64, 15.64, 26.24, 26.21, 31.56, 39.58, 52.83, 58.1, 58.09, 39.87, 6.1, 4.99, 4.98, 23.38, 63.71, 93.84, 95.0, 95.0, 94.99, 81.6, 34.68, 5.01, 5.0, 5.0, 5.0, 5.03, 10.34, 18.3, 26.22, 26.22, 26.22, 26.21, 26.21, 7.24, 5.0, 4.99, 13.06, 23.74, 63.71, 93.88, 95.0, 95.01, 95.01, 85.64, 39.16, 5.8, 5.0, 4.99, 10.3, 15.61, 15.62, 15.62, 15.61, 15.61, 15.59, 15.59, 15.33, 11.88, 7.65, 5.0, 21.08, 51.87, 88.63, 95.0, 95.0, 95.0, 95.0, 76.51, 27.12, 5.01, 5.0, 5.0, 5.0, 5.01, 5.04, 5.06, 5.04, 18.34, 36.95, 36.96, 36.94, 18.86, 5.0, 5.01, 5.04, 33.92, 79.58, 95.0, 95.0, 95.0, 95.01, 74.81, 22.06, 5.0, 5.0, 4.99, 13.7, 16.6, 16.59, 16.58, 16.58, 16.57, 16.55, 16.55, 16.54, 16.54, 16.55, 16.56, 36.81, 68.81, 95.0, 95.0, 95.0, 95.0, 95.03, 95.04, 47.88, 7.21, 5.0, 5.0, 5.01, 5.0, 4.96, 4.95, 4.95, 4.95, 16.46, 16.45, 16.45, 5.0, 5.0, 5.01, 7.95, 34.37, 79.98, 95.0, 95.0, 95.0, 95.0, 84.89, 34.33, 4.95, 5.0, 5.01, 5.01, 7.91, 16.68, 16.66, 16.64, 28.25, 28.25, 28.27, 24.84, 4.99, 5.0, 4.99, 7.82, 33.7, 79.22, 95.0, 95.0, 95.0, 95.01, 84.96, 34.26, 5.42, 5.0, 4.99, 10.81, 16.63, 16.63, 16.64, 16.61, 16.61, 16.6, 16.62, 16.63, 4.96, 5.0, 5.0, 7.94, 45.74, 87.8, 95.0, 95.0, 95.0, 94.99, 84.85, 34.51, 4.98, 5.0, 5.01, 5.01, 19.54, 28.28, 28.3, 28.31, 28.3, 28.27, 39.84, 39.82, 21.08, 5.0, 5.0, 7.87, 36.98, 79.75, 95.0, 95.0, 95.0, 91.65, 71.46, 34.62, 5.0, 5.0, 4.98, 4.98, 4.96, 10.62, 16.27, 16.26, 16.27, 16.27, 16.28, 16.3, 4.98, 5.0, 5.0, 7.86, 34.07, 80.06, 95.0, 95.0, 95.0, 91.66, 78.19, 34.43, 4.99, 5.0, 4.98, 5.0, 10.85, 16.7, 16.68, 16.67, 28.36, 28.36, 28.36, 28.34, 13.32, 5.0, 5.02, 22.45, 57.17, 92.82, 95.0, 95.0, 95.0, 94.97, 74.69, 34.1, 5.0, 5.0, 5.0, 5.0, 15.82, 15.83, 15.85, 15.86, 24.65, 27.6, 27.62, 22.97, 8.34, 5.0, 7.89, 16.56, 25.24, 68.69, 95.01, 95.0, 95.0, 95.0, 94.99, 61.57, 13.24, 5.0, 5.0, 5.0, 13.79, 16.72, 28.31, 39.97, 39.97, 45.76, 51.59, 48.25, 11.55, 5.0, 5.0, 7.9, 25.3, 68.56, 95.02, 95.0, 95.0, 94.99, 74.66, 34.44, 4.97, 4.99, 4.98, 5.0, 4.97, 4.96, 4.94, 7.84, 16.59, 16.59, 16.59, 16.6, 10.85, 5.0, 5.0, 13.68, 44.57, 78.22, 95.0, 95.0, 95.0, 95.01, 81.57, 34.58, 4.92, 5.0, 4.98, 10.8, 16.62, 16.58, 16.58, 17.54, 20.08, 22.63, 25.18, 27.72, 30.27, 32.82, 35.36, 37.91, 47.16, 86.38, 91.08, 95.0, 95.0, 94.99, 88.32, 61.28, 12.99, 5.0, 4.98, 4.96, 13.44, 16.26, 16.24, 16.23, 16.24, 24.97, 27.87, 24.44, 5.03, 5.0, 4.97, 7.88, 37.0, 87.88, 95.0, 94.99, 95.0, 95.02, 74.73, 21.85, 5.0, 4.99, 4.98, 4.99, 4.99, 4.98, 4.97, 7.86, 16.56, 16.54, 16.55, 16.54, 10.77, 5.0, 5.01, 5.01, 33.72, 79.37, 95.0, 95.0, 94.98, 95.0, 91.66, 47.82, 7.27, 5.0, 5.0, 6.74, 29.76, 42.82, 56.86, 56.87, 56.86, 62.7, 68.53, 58.2, 41.29, 18.83, 5.12, 13.93, 45.86, 87.83, 95.0, 95.0, 94.99, 94.99, 75.1, 22.2, 5.0, 5.0, 5.0, 4.98, 10.3, 26.22, 28.86, 41.96, 47.14, 55.06, 57.7, 57.69, 26.84, 5.88, 5.01, 5.0, 31.66, 74.22, 95.01, 95.0, 95.0, 95.02, 91.94, 51.97, 9.84, 5.0, 4.97, 4.96, 4.92, 10.28, 15.64, 15.63, 15.65, 23.51, 26.12, 26.11, 11.4, 5.0, 7.61, 15.44, 26.14, 63.6, 93.8, 95.0, 95.0, 95.0, 74.7, 22.09, 5.0, 5.0, 5.0, 7.69, 15.73, 15.73, 15.74, 15.74, 15.74, 15.74, 15.71, 15.7, 4.99, 5.0, 5.03, 19.54, 47.64, 85.91, 95.0, 95.0, 95.0, 95.0, 91.62, 50.43, 7.91, 5.0, 5.0, 10.9, 16.79, 16.79, 16.78, 16.77, 16.77, 22.12, 27.48, 27.48, 7.65, 5.0, 5.0, 21.02, 53.0, 89.98, 95.0, 95.0, 95.0, 95.02, 85.77, 40.65, 6.52, 5.0, 5.0, 5.03, 5.01, 4.98, 5.01, 5.01, 5.02, 5.03, 5.04, 5.04, 5.01, 5.0, 5.0, 13.73, 57.59, 92.94, 95.0, 95.0, 95.0, 94.98, 81.63, 34.81, 5.02, 5.0, 5.0, 4.98, 4.96, 4.99, 5.03, 5.04, 13.79, 16.74, 16.76, 13.84, 5.0, 5.0, 5.0, 7.92, 39.73, 79.6, 95.0, 95.0, 95.0, 95.0, 91.6, 47.74, 7.32, 5.0, 4.99, 4.99, 10.26, 18.26, 26.41, 26.41, 26.4, 26.42, 35.12, 38.02, 16.41, 5.0, 5.02, 10.8, 45.79, 87.92, 95.0, 95.0, 95.0, 95.02, 85.12, 48.3, 7.45, 5.0, 5.0, 5.0, 4.99, 4.97, 4.96, 4.94, 4.96, 4.97, 12.79, 12.79, 4.99, 5.0, 4.99, 13.64, 56.96, 92.72, 95.0, 95.0, 95.0, 95.0, 84.92, 34.72, 5.01, 5.0, 4.98, 4.98, 4.99, 4.99, 10.36, 18.66, 27.4, 27.38, 27.38, 27.38, 12.82, 5.0, 4.99, 4.99, 34.2, 80.03, 95.0, 95.0, 95.0, 95.02, 81.36, 34.19, 4.97, 5.0, 4.99, 4.99, 7.93, 25.52, 28.42, 31.36, 40.16, 40.16, 40.14, 40.14, 17.88, 5.0, 5.0, 7.91, 45.75, 82.7, 95.0, 95.0, 95.0, 94.99, 84.83, 34.63, 5.01, 5.0, 5.0, 5.03, 13.89, 16.84, 22.7, 33.38, 38.21, 38.19, 38.2, 38.2, 22.78, 4.96, 5.0, 7.71, 42.3, 83.46, 95.0, 95.0, 95.0, 94.99, 91.59, 47.64, 7.27, 5.0, 5.0, 4.99, 4.99, 13.79, 16.7, 16.71, 16.73, 16.73, 16.71, 16.71, 5.11, 5.0, 4.97, 19.43, 45.64, 87.78, 95.0, 95.0, 95.0, 95.01, 84.78, 34.56, 5.0, 5.0, 10.81, 16.59, 16.58, 16.57, 16.55, 16.56, 16.52, 22.38, 28.24, 28.23, 9.9, 5.0, 5.01, 25.24, 68.56, 95.0, 95.0, 95.0, 94.97, 91.92, 79.78, 52.18, 10.49, 5.0, 4.99, 4.99, 7.65, 15.6, 15.62, 15.6, 15.64, 18.26, 26.15, 26.14, 7.22, 5.0, 5.0, 13.64, 57.05, 92.76, 95.0, 95.0, 95.0, 94.99, 88.08, 47.67, 7.32, 5.0, 5.02, 5.02, 13.67, 16.56, 16.56, 19.5, 28.34, 28.34, 28.34, 28.34, 10.83, 5.0, 5.0, 7.93, 34.0, 79.63, 95.0, 95.0, 95.01, 94.99, 91.9, 51.7, 9.93, 5.0, 5.0, 4.99, 10.74, 19.41, 31.0, 39.61, 48.32, 51.2, 51.21, 51.2, 37.74, 6.46, 5.0, 16.72, 45.98, 85.84, 95.0, 95.0, 95.0, 95.0, 85.04, 34.98, 4.97, 5.0, 4.99, 4.99, 4.98, 4.99, 4.98, 4.93, 4.92, 10.64, 16.37, 16.36, 10.66, 5.0, 4.99, 7.92, 45.96, 87.95, 95.0, 95.0, 94.99, 95.0, 84.87, 34.3, 5.01, 5.0, 5.0, 5.01, 8.52, 24.89, 28.39, 39.06, 49.78, 49.74, 60.64, 60.64, 38.88, 6.55, 5.0, 10.29, 42.44, 83.65, 95.0, 95.0, 95.0, 95.0, 85.65, 39.2, 5.9, 5.0, 5.0, 4.99, 4.98, 7.62, 12.86, 4.97, 4.99, 7.65, 15.66, 15.65, 7.58, 5.0, 5.01, 19.44, 38.92, 76.59, 95.0, 95.0, 95.0, 94.98, 67.22, 20.68, 5.0, 5.0, 5.0, 7.71, 15.83, 15.84, 15.82, 15.8, 7.83, 5.18, 5.18, 5.14, 5.0, 5.0, 5.0, 7.7, 42.43, 83.68, 95.0, 95.0, 95.0, 95.0, 91.89, 51.43, 9.83, 5.0, 5.01, 5.01, 22.28, 33.78, 39.54, 51.15, 51.18, 51.17, 51.17, 51.16, 21.16, 5.0, 5.0, 13.04, 53.18, 83.58, 95.0, 95.0, 95.01, 95.0, 84.9, 34.29, 4.97, 5.0, 5.0, 5.0, 5.01, 16.46, 16.46, 16.46, 16.45, 16.44, 16.45, 16.46, 7.86, 5.0, 4.98, 10.82, 34.18, 80.09, 95.0, 95.0, 95.0, 95.0, 74.91, 22.14, 5.0, 5.0, 5.0, 4.98, 13.74, 25.39, 28.29, 28.27, 28.3, 28.3, 28.29, 28.29, 13.31, 5.0, 5.0, 19.48, 45.62, 87.62, 95.0, 95.0, 95.0, 95.0, 85.02, 34.84, 5.02, 5.0, 5.01, 5.0, 4.98, 4.95, 4.97, 4.97, 7.88, 16.55, 16.54, 28.25, 7.45, 5.0, 4.99, 4.99, 31.21, 68.84, 95.0, 95.0, 95.0, 95.0, 84.87, 34.46, 5.01, 5.0, 5.03, 5.05, 10.78, 19.38, 28.04, 36.94, 39.88, 39.86, 39.86, 39.87, 12.31, 5.0, 5.01, 19.38, 57.04, 92.78, 95.0, 95.0, 95.0, 95.03, 71.54, 22.09, 5.0, 5.0, 5.02, 5.02, 5.0, 10.81, 22.42, 18.08, 23.32, 26.18, 26.2, 19.48, 6.91, 5.0, 5.0, 10.68, 39.74, 79.97, 95.0, 95.0, 95.0, 94.99, 91.64, 49.16, 8.7, 5.0, 5.0, 7.66, 15.65, 36.86, 47.42, 47.42, 47.42, 47.42, 47.42, 47.43, 27.51, 5.02, 4.99, 13.83, 43.0, 80.04, 95.0, 95.0, 95.0, 94.98, 84.91, 35.56, 5.01, 5.0, 5.0, 5.02, 5.0, 4.99, 13.03, 15.73, 26.53, 26.52, 26.5, 33.94, 6.76, 5.0, 7.62, 18.23, 37.97, 75.7, 94.98, 95.0, 95.0, 95.0, 81.62, 34.27, 4.98, 5.0, 4.99, 5.01, 5.01, 5.0, 7.94, 28.49, 28.48, 28.46, 28.44, 28.45, 19.3, 5.0, 5.0, 19.52, 57.18, 92.78, 95.0, 95.0, 95.0, 95.0, 75.07, 22.32, 5.0, 5.0, 7.88, 16.57, 28.28, 28.29, 28.29, 28.27, 34.11, 39.98, 33.22, 26.49, 17.72, 5.0, 7.92, 19.62, 57.17, 90.66, 95.0, 95.0, 95.01, 95.0, 81.59, 34.59, 5.01, 5.0, 5.0, 13.78, 19.63, 28.39, 28.38, 28.38, 28.37, 28.33, 24.97, 14.89, 7.44, 5.0, 4.99, 13.88, 49.06, 87.95, 95.0, 95.0, 95.0, 94.98, 84.86, 34.22, 5.01, 5.0, 5.0, 19.67, 28.42, 42.8, 51.47, 51.47, 51.47, 51.43, 51.44, 63.03, 29.13, 5.0, 5.02, 16.62, 41.37, 85.1, 95.0, 95.0, 94.99, 94.98, 84.84, 34.59, 5.01, 5.0, 5.01, 5.02, 5.0, 13.87, 25.48, 28.36, 28.36, 28.37, 28.36, 28.36, 7.5, 5.0, 4.99, 7.85, 33.83, 68.49, 95.0, 95.0, 94.98, 94.97, 71.55, 22.08, 5.0, 5.0, 5.0, 7.87, 28.02, 39.57, 42.46, 54.08, 68.72, 74.58, 74.57, 74.57, 54.24, 9.23, 5.01, 13.69, 45.48, 79.68, 95.0, 95.0, 95.0, 94.97, 84.82, 34.28, 4.98, 5.0, 4.99, 4.97, 7.91, 16.73, 16.75, 16.75, 16.72, 16.71, 16.72, 13.76, 4.95, 5.0, 4.99, 13.64, 56.81, 92.72, 95.0, 95.0, 95.0, 95.0, 88.19, 47.93, 7.33, 5.0, 10.83, 16.66, 25.36, 28.26, 28.25, 28.25, 28.24, 28.25, 34.14, 40.0, 17.73, 5.0, 4.99, 13.8, 57.46, 92.91, 95.0, 95.0, 94.99, 95.01, 91.65, 48.02, 7.3, 5.0, 5.0, 4.97, 12.97, 26.36, 34.43, 45.02, 47.65, 47.62, 47.61, 47.61, 34.26, 9.58, 5.0, 13.74, 57.33, 92.83, 95.0, 94.99, 94.98, 94.98, 88.21, 48.28, 7.41, 5.0, 5.01, 5.0, 9.45, 16.56, 23.68, 31.06, 39.84, 39.81, 39.8, 36.44, 12.28, 5.0, 5.0, 5.0, 22.37, 68.85, 95.01, 95.0, 95.0, 95.0, 81.51, 48.25, 7.45, 5.0, 5.0, 13.71, 28.22, 28.22, 34.04, 54.47, 63.03, 63.04, 63.05, 73.82, 51.51, 11.38, 5.77, 5.0, 34.2, 69.09, 95.02, 95.0, 95.0, 95.0, 84.91, 34.2, 5.0, 5.0, 4.98, 4.99, 16.36, 19.26, 36.61, 45.18, 62.8, 65.65, 74.22, 74.22, 54.34, 10.38, 5.02, 7.9, 36.77, 77.63, 94.99, 95.0, 95.01, 95.01, 88.3, 47.85, 7.29, 5.0, 5.0, 4.98, 4.97, 13.58, 25.17, 36.74, 39.64, 39.64, 39.64, 39.64, 12.27, 5.0, 4.99, 7.9, 45.78, 87.42, 95.0, 95.0, 95.0, 95.0, 91.59, 47.95, 7.34, 5.0, 4.99, 4.96, 4.96, 4.96, 4.97, 12.91, 21.37, 27.19, 27.18, 27.19, 9.32, 5.0, 5.0, 10.9, 34.32, 69.22, 92.96, 95.0, 95.0, 95.01, 91.65, 47.97, 7.22, 5.0, 5.01, 7.94, 16.74, 16.74, 28.19, 28.2, 28.18, 42.7, 51.42, 51.4, 19.68, 5.0, 5.0, 13.77, 34.2, 79.97, 94.99, 95.0, 95.0, 95.0, 84.9, 34.64, 5.01, 5.0, 5.0, 4.99, 4.98, 5.0, 5.02, 5.02, 19.39, 28.14, 28.13, 14.89, 9.93, 5.0, 5.01, 16.58, 48.34, 87.65, 95.0, 95.0, 95.0, 95.0, 81.58, 34.52, 5.0, 5.0, 5.0, 16.71, 16.71, 31.16, 39.85, 39.85, 48.55, 51.43, 51.42, 51.4, 31.04, 4.98, 5.0, 10.82, 18.15, 37.74, 61.85, 85.96, 95.0, 95.0, 74.64, 21.7, 5.0, 5.0, 4.99, 4.96, 4.96, 4.96, 4.96, 4.96, 4.96, 4.96, 4.96, 4.96, 4.98, 5.0, 4.97, 22.34, 51.46, 87.64, 95.0, 95.0, 94.98, 95.0, 84.88, 34.84, 5.0, 5.0, 5.0, 19.42, 33.93, 39.75, 39.76, 48.39, 51.27, 59.98, 62.9, 62.92, 52.94, 14.78, 5.01, 31.99, 56.17, 86.55, 95.0, 95.0, 95.0, 95.02, 73.18, 24.08, 5.0, 5.0, 4.99, 4.96, 10.8, 22.39, 42.7, 51.46, 51.47, 57.28, 63.08, 59.77, 29.8, 5.0, 5.0, 7.91, 45.77, 87.8, 95.0, 95.0, 87.54, 93.38, 83.25, 32.94, 5.01, 5.0, 5.01, 16.41, 16.38, 22.12, 27.86, 27.83, 27.84, 39.46, 39.48, 39.48, 30.37, 7.59, 5.0, 13.05, 52.34, 89.26, 95.0, 95.0, 95.0, 94.98, 85.75, 39.61, 6.02, 5.0, 5.0, 4.98, 13.74, 16.66, 7.88, 16.56, 16.56, 25.31, 28.23, 28.22, 13.17, 5.0, 5.0, 10.8, 46.05, 88.01, 95.0, 95.0, 95.0, 95.0, 91.63, 47.87, 7.26, 5.0, 5.0, 5.02, 5.05, 16.62, 16.64, 16.63, 31.11, 39.88, 39.87, 39.89, 12.26, 5.0, 5.0, 19.74, 29.7, 67.65, 94.96, 95.0, 95.0, 95.03, 88.28, 47.99, 7.36, 5.0, 5.0, 13.52, 16.34, 19.27, 36.75, 54.22, 74.61, 86.25, 86.24, 86.23, 76.16, 25.9, 5.0, 7.86, 22.32, 45.59, 87.67, 95.0, 95.0, 95.0, 81.64, 34.58, 4.99, 5.0, 5.02, 5.03, 5.05, 8.0, 19.81, 28.66, 28.65, 34.49, 46.06, 51.81, 38.32, 6.64, 5.0, 16.79, 57.5, 87.86, 95.0, 95.0, 95.0, 94.99, 84.9, 34.24, 4.97, 5.0, 5.0, 4.96, 4.96, 13.72, 16.66, 25.36, 39.82, 39.8, 39.79, 39.79, 12.44, 5.0, 4.99, 4.97, 22.33, 66.41, 94.96, 95.0, 95.0, 95.0, 91.59, 47.69, 7.28, 5.0, 4.99, 10.64, 19.17, 30.7, 39.33, 39.34, 51.1, 51.11, 37.76, 24.31, 6.4, 5.0, 4.99, 4.99, 33.87, 79.64, 95.0, 95.0, 95.01, 94.99, 82.58, 39.66, 5.96, 5.0, 5.0, 10.4, 15.8, 18.44, 34.38, 37.06, 39.93, 48.62, 48.6, 48.6, 28.42, 4.99, 5.0, 7.94, 34.3, 72.56, 89.04, 95.0, 89.83, 81.57, 73.31, 47.98, 7.27, 5.0, 5.0, 5.01, 7.94, 16.7, 25.26, 28.1, 31.02, 39.77, 39.78, 39.79, 23.08, 5.0, 5.0, 10.82, 16.64, 27.52, 44.94, 62.35, 79.76, 93.91, 85.0, 48.2, 7.41, 5.0, 4.98, 4.98, 22.33, 39.66, 57.03, 68.66, 74.45, 74.45, 74.46, 67.61, 42.08, 6.8, 5.0, 7.96, 45.95, 85.81, 94.99, 95.0, 95.0, 95.0, 91.58, 47.64, 7.22, 5.0, 5.03, 13.79, 16.71, 16.73, 31.14, 48.55, 63.05, 63.06, 68.82, 71.26, 34.22, 5.89, 4.99, 13.08, 33.49, 62.43, 93.45, 95.0, 95.0, 95.0, 82.78, 39.78, 5.98, 5.0, 5.01, 5.03, 5.04, 5.03, 5.03, 7.72, 15.8, 15.76, 15.76, 13.08, 5.04, 5.0, 5.0, 19.48, 58.19, 90.4, 95.01, 95.0, 95.0, 95.0, 86.59, 44.49, 7.84, 5.0, 4.97, 4.96, 14.52, 26.59, 33.74, 33.74, 33.74, 38.47, 52.94, 52.96, 35.94, 5.89, 7.32, 21.76, 48.38, 85.34, 94.99, 95.0, 82.5, 93.19, 71.54, 24.98, 5.0, 5.01, 5.01, 7.62, 15.46, 15.46, 15.47, 4.95, 10.24, 15.51, 15.54, 7.66, 5.01, 5.0, 5.0, 15.73, 34.3, 66.32, 93.86, 95.0, 95.0, 95.0, 85.79, 39.66, 6.0, 5.01, 4.99, 4.99, 23.64, 31.6, 36.91, 39.57, 47.55, 50.26, 58.36, 58.36, 27.68, 5.03, 5.0, 13.0, 29.01, 55.67, 90.03, 95.0, 95.0, 95.01, 85.85, 39.84, 6.05, 5.0, 5.0, 15.89, 15.88, 15.88, 15.88, 29.26, 39.92, 50.67, 61.43, 66.36, 38.82, 5.78, 10.36, 15.7, 31.74, 67.04, 91.03, 95.0, 94.99, 94.99, 84.98, 34.33, 5.05, 5.0, 10.89, 16.77, 25.48, 28.38, 39.85, 51.38, 62.94, 65.85, 74.57, 74.55, 40.96, 5.89, 5.0, 12.98, 34.37, 63.59, 93.81, 95.0, 95.0, 95.02, 85.81, 51.94, 10.01, 5.0, 5.0, 5.0, 4.97, 7.4, 19.56, 24.36, 34.92, 34.91, 33.51, 26.5, 19.03, 11.55, 5.47, 18.23, 44.86, 61.13, 90.04, 95.0, 95.0, 94.99, 91.93, 50.05, 7.77, 5.0, 5.0, 5.0, 5.01, 13.77, 5.11, 19.53, 28.14, 28.14, 28.11, 28.11, 13.11, 5.0, 5.0, 7.66, 42.24, 79.68, 95.02, 95.0, 94.99, 94.97, 91.84, 51.75, 9.77, 5.0, 5.0, 5.0, 20.9, 36.75, 44.76, 58.11, 58.11, 68.82, 85.92, 94.9, 64.1, 20.54, 4.93, 4.93, 28.93, 50.22, 83.47, 95.0, 95.0, 95.0, 81.52, 34.23, 5.0, 5.01, 5.01, 5.01, 16.54, 16.55, 21.84, 35.1, 37.75, 37.74, 44.26, 46.44, 28.22, 4.99, 5.0, 7.65, 24.35, 67.71, 95.02, 95.0, 95.0, 91.6, 78.07, 34.3, 5.0, 5.0, 4.98, 4.99, 4.99, 4.99, 4.98, 25.28, 42.68, 51.46, 51.46, 51.43, 48.03, 12.98, 5.0, 5.0, 29.02, 67.58, 94.14, 95.0, 94.99, 94.97, 86.55, 44.68, 8.04, 5.0, 5.0, 5.0, 4.99, 4.95, 4.96, 4.96, 12.19, 31.56, 33.98, 33.97, 18.44, 5.0, 4.99, 5.01, 19.49, 58.06, 90.85, 95.0, 95.0, 95.01, 92.17, 55.68, 13.64, 5.0, 4.99, 9.8, 21.89, 34.06, 34.06, 34.03, 45.68, 68.88, 68.88, 68.9, 35.08, 4.95, 4.99, 7.65, 37.06, 66.26, 92.59, 95.0, 95.0, 95.0, 85.68, 39.15, 5.82, 5.0, 5.0, 15.69, 26.28, 31.73, 37.16, 37.15, 45.2, 53.11, 74.24, 79.57, 61.14, 17.1, 4.99, 7.42, 31.71, 68.1, 91.89, 95.0, 95.0, 94.99, 92.17, 55.72, 13.29, 5.0, 4.99, 4.99, 15.72, 15.7, 15.71, 26.38, 34.37, 45.09, 47.78, 47.77, 26.3, 4.99, 5.01, 18.45, 45.11, 83.52, 95.0, 95.0, 95.0, 95.0, 88.83, 51.8, 9.68, 5.0, 5.0, 5.0, 10.22, 15.44, 31.52, 52.93, 58.3, 58.3, 58.3, 58.31, 41.58, 11.56, 4.97, 10.8, 33.89, 68.53, 95.0, 95.0, 95.01, 95.04, 75.07, 22.38, 5.0, 5.0, 7.64, 26.42, 26.43, 26.42, 38.12, 49.74, 55.56, 72.79, 84.39, 81.06, 60.96, 14.46, 5.0, 4.99, 22.34, 68.74, 95.01, 95.0, 95.0, 95.0, 91.63, 47.93, 7.27, 5.0, 4.99, 10.3, 26.28, 26.28, 34.34, 47.82, 61.21, 69.26, 69.26, 80.0, 61.72, 23.98, 15.54, 12.36, 31.84, 63.32, 93.14, 95.0, 95.01, 95.02, 78.18, 33.34, 5.01, 5.0, 5.0, 14.54, 14.54, 24.34, 33.9, 33.89, 31.12, 37.49, 49.62, 52.0, 35.33, 5.86, 5.01, 5.02, 20.2, 50.4, 79.39, 94.71, 95.01, 95.01, 90.44, 63.5, 26.72, 5.0, 5.0, 17.36, 24.75, 32.64, 45.79, 45.78, 59.05, 72.31, 80.24, 88.18, 60.3, 26.65, 14.3, 22.24, 43.49, 62.04, 93.44, 95.0, 95.01, 95.01, 88.81, 51.84, 9.91, 5.0, 5.0, 10.28, 23.67, 34.35, 37.02, 42.4, 47.82, 53.12, 69.1, 71.74, 79.74, 52.8, 12.15, 5.0, 7.97, 34.11, 79.79, 95.0, 95.0, 95.0, 94.99, 84.88, 34.72, 4.98, 5.0, 5.0, 5.0, 13.63, 16.51, 16.52, 19.48, 31.2, 39.88, 39.88, 36.8, 15.9, 5.0, 4.99, 15.65, 44.9, 83.37, 95.0, 95.0, 94.99, 95.01, 85.73, 38.88, 5.7, 5.0, 5.0, 5.0, 7.92, 16.63, 16.64, 37.07, 40.01, 45.77, 72.81, 83.38, 55.54, 13.71, 5.41, 17.6, 31.49, 42.29, 72.86, 94.99, 95.0, 94.98, 85.7, 39.49, 6.0, 5.0, 5.0, 5.0, 18.46, 26.48, 34.38, 37.0, 37.0, 61.05, 69.02, 69.01, 59.9, 16.39, 5.0, 16.97, 36.26, 55.71, 86.96, 95.0, 95.0, 94.99, 84.85, 50.52, 9.06, 5.0, 5.01, 23.7, 37.77, 49.32, 52.26, 72.72, 86.74, 94.87, 94.87, 94.87, 74.89, 22.38, 5.04, 4.98, 23.68, 63.97, 90.2, 95.0, 95.0, 94.97, 85.69, 39.46, 5.92, 5.0, 7.62, 15.59, 15.58, 15.57, 31.42, 47.4, 47.4, 47.42, 56.34, 59.32, 38.98, 5.07, 5.0, 10.81, 36.94, 74.35, 92.57, 95.0, 95.02, 95.0, 84.87, 34.4, 5.01, 5.0, 5.0, 19.41, 30.98, 42.55, 62.63, 62.64, 68.49, 77.24, 90.46, 94.98, 74.77, 22.17, 5.08, 5.03, 16.47, 51.48, 74.7, 94.97, 95.0, 95.0, 85.0, 34.69, 4.98, 5.0, 7.87, 16.49, 25.39, 28.36, 28.36, 34.22, 48.94, 51.33, 44.16, 35.33, 26.51, 6.18, 5.0, 22.54, 42.84, 54.55, 77.73, 95.0, 95.0, 94.99, 84.98, 37.16, 5.26, 5.0, 19.6, 34.08, 48.56, 57.2, 71.64, 94.93, 94.94, 94.95, 94.98, 85.02, 47.89, 18.66, 5.16, 11.02, 31.15, 60.22, 87.9, 95.0, 94.99, 95.0, 80.84, 39.63, 5.24, 5.0, 7.9, 25.3, 36.84, 42.68, 60.08, 62.92, 71.5, 74.37, 83.08, 85.96, 69.06, 35.3, 5.18, 8.12, 34.24, 57.23, 87.72, 95.0, 95.01, 95.0, 84.86, 35.01, 4.99, 5.0, 7.63, 24.18, 41.72, 59.24, 62.16, 62.14, 70.92, 82.09, 95.0, 91.64, 58.05, 22.01, 4.93, 10.75, 28.21, 60.28, 92.94, 95.0, 95.0, 95.0, 88.26, 48.02, 7.28, 5.0, 5.0, 5.01, 7.88, 16.55, 25.31, 45.54, 60.04, 74.54, 74.54, 74.54, 42.15, 11.87, 4.97, 16.66, 31.2, 69.0, 95.03, 95.01, 95.01, 95.0, 68.31, 22.4, 5.0, 5.0, 5.0, 19.54, 28.28, 28.26, 31.13, 42.69, 51.47, 53.21, 60.42, 60.46, 40.16, 16.66, 5.01, 10.84, 28.37, 69.03, 94.99, 94.99, 95.0, 95.0, 74.78, 22.61, 5.0, 5.0, 5.0, 5.01, 18.41, 37.08, 37.06, 37.03, 37.02, 39.66, 47.66, 55.11, 30.25, 5.9, 5.0, 7.65, 23.73, 63.78, 92.72, 95.0, 95.0, 95.0, 80.57, 40.61, 6.17, 5.0, 5.0, 13.24, 33.13, 41.86, 70.95, 79.74, 85.62, 85.64, 90.33, 91.67, 71.66, 22.27, 4.98, 10.82, 19.54, 57.47, 92.87, 95.0, 95.0, 94.98, 91.56, 47.62, 7.3, 5.0, 4.99, 4.99, 13.7, 16.62, 16.63, 25.34, 36.94, 39.84, 39.84, 39.84, 20.95, 5.0, 5.0, 16.67, 45.57, 82.75, 95.0, 95.0, 95.0, 94.99, 91.63, 47.65, 7.24, 4.99, 10.8, 22.44, 42.64, 60.13, 80.6, 86.38, 86.36, 90.68, 95.0, 95.0, 74.7, 24.26, 14.23, 40.52, 57.94, 86.6, 95.0, 95.0, 95.0, 95.01, 84.88, 34.27, 5.01, 5.0, 4.99, 4.99, 28.55, 52.11, 52.11, 52.12, 60.68, 78.0, 93.04, 94.96, 76.5, 30.46, 6.03, 21.24, 48.08, 77.31, 95.04, 95.0, 95.0, 95.01, 85.78, 39.68, 5.94, 5.0, 4.96, 15.53, 20.88, 26.22, 23.12, 13.85, 24.6, 49.01, 62.86, 56.72, 32.36, 7.07, 4.99, 15.58, 52.74, 76.59, 95.0, 95.0, 95.0, 94.99, 82.54, 39.14, 5.89, 5.01, 5.02, 18.36, 26.22, 29.83, 36.14, 46.89, 62.84, 65.44, 68.38, 85.84, 78.74, 28.71, 5.01, 5.0, 28.16, 54.32, 87.73, 95.01, 95.0, 95.0, 81.7, 34.74, 4.97, 5.0, 4.97, 4.95, 22.52, 40.01, 57.29, 63.06, 68.88, 92.82, 95.0, 84.87, 68.14, 22.14, 4.87, 13.55, 39.67, 71.84, 88.52, 95.0, 95.0, 95.01, 91.7, 48.18, 7.38, 5.0, 10.84, 16.67, 16.7, 22.58, 28.5, 31.39, 45.76, 57.38, 71.78, 74.61, 40.99, 5.6, 5.02, 7.9, 19.46, 57.28, 87.74, 95.0, 95.0, 94.97, 84.88, 34.56, 4.98, 5.0, 10.73, 25.15, 42.38, 65.36, 81.19, 86.44, 94.98, 95.0, 94.99, 91.64, 61.57, 13.47, 5.11, 5.12, 21.26, 40.1, 74.82, 95.0, 95.0, 95.0, 85.78, 38.41, 4.97, 5.0, 5.01, 13.77, 25.42, 34.25, 40.14, 57.66, 78.22, 95.02, 95.0, 91.68, 68.34, 22.41, 4.98, 7.88, 19.5, 48.5, 79.67, 95.04, 95.0, 95.0, 68.12, 23.05, 5.0, 5.0, 7.92, 19.56, 31.14, 39.95, 39.95, 51.57, 63.21, 63.2, 83.62, 83.24, 53.07, 16.15, 8.99, 23.6, 46.16, 69.39, 95.01, 95.0, 94.99, 95.01, 78.3, 34.81, 5.0, 5.0, 5.0, 16.77, 16.77, 19.72, 37.3, 60.38, 63.21, 69.08, 86.35, 82.98, 52.62, 8.57, 5.0, 5.0, 22.44, 68.7, 92.76, 95.0, 95.0, 95.0, 84.93, 34.56, 5.0, 5.0, 4.96, 4.96, 7.86, 28.08, 45.46, 71.51, 74.41, 85.93, 92.73, 95.0, 61.36, 22.02, 4.95, 7.82, 33.92, 71.82, 95.03, 95.0, 95.0, 95.0, 84.9, 34.53, 4.99, 5.0, 5.0, 5.02, 5.02, 16.5, 16.52, 22.32, 29.92, 38.17, 55.56, 61.38, 51.28, 10.85, 4.99, 19.31, 45.16, 79.23, 95.0, 95.0, 95.01, 95.04, 85.11, 48.43, 7.45, 5.0, 5.0, 4.97, 13.66, 28.13, 33.91, 48.51, 66.06, 74.63, 88.63, 95.13, 68.22, 25.2, 5.22, 22.48, 39.8, 68.74, 95.06, 95.0, 95.0, 94.99, 84.88, 35.61, 5.02, 5.0, 5.0, 5.01, 5.01, 7.9, 28.28, 29.73, 42.77, 63.06, 71.77, 74.66, 54.32, 17.24, 5.0, 22.36, 42.53, 79.07, 95.01, 95.01, 95.0, 95.01, 84.89, 34.51, 5.0, 5.0, 5.01, 5.04, 7.97, 16.77, 34.42, 46.18, 78.18, 86.84, 91.0, 95.16, 75.11, 24.74, 4.97, 7.87, 31.08, 48.53, 82.71, 95.0, 95.0, 95.0, 91.63, 48.27, 7.44, 5.0, 4.99, 13.77, 16.7, 22.56, 54.63, 63.3, 63.27, 69.12, 86.63, 83.28, 63.12, 22.7, 5.88, 11.72, 32.08, 69.76, 95.01, 95.0, 95.0, 95.0, 72.22, 25.94, 5.0, 5.0, 4.99, 10.31, 15.65, 24.26, 50.37, 70.68, 82.13, 85.0, 95.0, 95.0, 78.52, 34.96, 5.23, 5.24, 7.91, 42.7, 82.77, 93.95, 95.01, 95.02, 85.94, 49.25, 7.62, 5.0, 5.0, 13.81, 16.76, 42.76, 54.33, 63.12, 71.8, 86.27, 92.82, 95.0, 68.84, 24.53, 5.05, 10.91, 25.56, 45.91, 87.89, 95.0, 95.0, 95.0, 84.86, 34.36, 5.0, 5.0, 5.01, 5.01, 5.01, 7.93, 16.63, 27.88, 58.76, 70.48, 82.19, 82.19, 52.08, 13.51, 4.99, 13.61, 33.94, 57.11, 85.57, 95.01, 95.0, 95.02, 91.66, 48.15, 7.43, 5.0, 4.98, 4.97, 19.57, 40.04, 40.04, 40.05, 66.34, 83.9, 90.89, 95.0, 81.68, 34.68, 12.02, 8.04, 40.18, 66.36, 92.94, 95.0, 95.0, 95.0, 84.87, 34.36, 5.01, 5.0, 5.01, 5.01, 7.68, 15.65, 15.65, 18.28, 37.64, 57.75, 78.06, 83.89, 50.13, 7.8, 4.98, 19.61, 54.46, 77.81, 90.76, 95.0, 95.0, 95.0, 81.54, 34.52, 5.03, 5.0, 5.0, 5.0, 13.88, 19.73, 37.15, 48.76, 60.28, 86.47, 94.99, 94.99, 65.23, 22.38, 5.12, 7.76, 29.01, 50.3, 76.93, 95.04, 94.98, 94.99, 91.96, 51.85, 9.81, 5.0, 5.0, 13.06, 26.46, 37.21, 37.21, 45.2, 58.57, 74.46, 87.65, 89.62, 61.46, 18.38, 10.2, 15.41, 29.93, 53.08, 86.99, 94.98, 95.0, 94.98, 91.63, 47.94, 7.33, 5.0, 4.99, 5.0, 16.79, 34.06, 39.78, 57.18, 86.34, 88.47, 94.96, 94.99, 74.68, 27.45, 5.14, 5.14, 10.89, 37.07, 74.68, 94.98, 94.99, 94.98, 78.2, 34.15, 5.02, 5.0, 4.98, 7.85, 16.43, 22.17, 36.63, 54.02, 65.42, 79.88, 94.96, 94.95, 84.96, 34.69, 7.96, 25.45, 31.3, 60.54, 83.95, 95.0, 95.0, 94.98, 81.66, 44.79, 7.48, 5.0, 5.01, 16.5, 28.11, 28.12, 36.8, 59.5, 75.67, 81.43, 94.09, 91.71, 48.66, 10.19, 4.98, 4.96, 13.67, 51.44, 65.99, 87.8, 95.0, 95.0, 91.63, 47.92, 7.26, 5.0, 4.99, 4.98, 16.67, 33.99, 54.36, 63.19, 87.88, 95.06, 94.98, 94.98, 74.67, 21.66, 4.99, 4.98, 7.86, 34.15, 71.92, 95.01, 94.99, 94.98, 91.58, 47.74, 7.32, 5.0, 5.01, 5.0, 16.85, 28.49, 40.24, 45.97, 60.52, 83.92, 86.86, 83.5, 63.28, 15.87, 5.67, 8.56, 40.5, 66.79, 93.05, 95.0, 95.01, 95.02, 71.48, 21.93, 5.0, 5.0, 5.0, 4.99, 22.42, 45.59, 71.47, 88.24, 94.96, 94.97, 95.02, 95.03, 73.44, 30.51, 8.93, 8.94, 27.66, 56.88, 91.77, 95.0, 94.98, 94.99, 91.91, 51.48, 9.5, 5.0, 4.99, 4.98, 10.25, 18.12, 36.71, 39.63, 60.07, 92.18, 95.14, 95.14, 84.96, 41.04, 27.6, 53.94, 80.18, 92.71, 95.01, 95.0, 95.0, 94.99, 84.9, 34.63, 4.99, 5.0, 5.0, 16.61, 30.92, 39.53, 39.54, 39.54, 65.73, 83.01, 95.04, 94.98, 74.74, 27.43, 17.29, 17.3, 41.48, 65.59, 91.06, 95.0, 95.0, 95.0, 64.06, 16.71, 5.0, 5.0, 5.0, 15.72, 18.64, 41.94, 50.63, 62.4, 62.4, 73.87, 76.7, 85.23, 75.4, 25.28, 4.99, 4.97, 10.84, 31.46, 59.98, 86.69, 95.0, 94.99, 70.21, 26.88, 5.0, 5.0, 12.97, 34.36, 47.89, 47.9, 47.88, 53.73, 59.6, 85.8, 95.0, 95.0, 61.57, 18.22, 4.96, 7.91, 25.51, 48.8, 87.73, 94.96, 94.99, 95.0, 84.96, 34.78, 5.02, 5.0, 5.01, 10.94, 28.28, 37.05, 42.9, 57.64, 69.33, 92.87, 95.02, 91.64, 47.93, 7.27, 4.99, 13.83, 41.27, 65.87, 94.41, 95.0, 95.03, 95.0, 81.5, 34.52, 5.0, 4.99, 4.99, 13.81, 25.46, 40.01, 54.5, 71.78, 90.62, 95.11, 94.96, 94.97, 85.03, 48.66, 36.29, 35.82, 56.39, 71.1, 93.31, 95.0, 95.0, 95.02, 72.38, 25.91, 5.0, 5.0, 7.66, 23.68, 34.37, 37.03, 45.06, 66.4, 79.56, 95.04, 94.99, 91.92, 61.54, 36.92, 21.48, 24.12, 53.55, 77.35, 94.98, 95.0, 94.99, 87.61, 68.52, 27.28, 5.0, 5.0, 5.01, 7.68, 15.68, 29.0, 59.98, 80.1, 82.96, 82.93, 94.1, 91.64, 61.32, 15.26, 5.05, 7.9, 28.19, 51.41, 74.66, 74.67, 74.66, 74.65, 74.63, 74.65, 74.66, 67.99, 61.3, 64.18, 75.73, 84.56, 89.75, 94.95, 94.98, 95.0, 95.0, 95.0, 81.56, 37.49, 4.87, 19.34, 36.8, 68.77, 92.79, 95.0, 95.0, 94.97, 84.8, 34.31, 5.03, 5.0, 5.0, 5.0, 16.69, 40.19, 51.86, 54.73, 56.61, 49.86, 55.7, 61.56, 51.42, 9.76, 5.0, 7.94, 25.34, 60.02, 90.61, 95.0, 95.0, 95.0, 81.33, 33.71, 5.04, 5.0, 10.76, 16.52, 19.42, 28.16, 33.92, 45.55, 51.42, 62.94, 62.94, 62.95, 52.84, 10.34, 4.97, 10.68, 45.66, 76.79, 86.79, 95.0, 95.0, 95.0, 81.5, 34.34, 5.02, 5.0, 4.99, 28.52, 40.16, 48.7, 66.03, 74.67, 80.45, 88.46, 95.01, 94.98, 71.46, 24.22, 14.2, 31.51, 45.95, 77.72, 92.14, 94.99, 95.0, 95.0, 86.28, 37.23, 5.0, 5.0, 7.92, 16.69, 13.81, 19.6, 36.93, 39.8, 39.8, 45.54, 51.29, 51.29, 19.33, 5.0, 5.01, 22.32, 57.11, 82.65, 95.0, 95.0, 95.0, 95.0, 94.98, 61.58, 13.3, 5.0, 5.37, 10.12, 15.61, 16.71, 19.62, 28.33, 42.92, 69.02, 88.6, 95.06, 74.82, 24.41, 14.4, 23.1, 40.54, 72.33, 92.21, 95.0, 95.0, 95.0, 84.88, 34.26, 5.0, 5.0, 5.01, 18.25, 26.12, 26.09, 34.15, 36.84, 39.46, 55.38, 76.55, 79.24, 63.78, 23.81, 5.11, 4.98, 22.86, 49.44, 78.59, 94.98, 95.0, 95.01, 84.83, 34.33, 5.0, 5.0, 5.0, 16.54, 36.85, 66.06, 76.95, 92.03, 95.0, 95.0, 94.99, 94.99, 78.17, 34.41, 17.0, 25.7, 31.5, 57.73, 80.81, 95.0, 95.0, 91.68, 78.3, 34.8, 5.01, 5.0, 7.74, 15.91, 15.92, 23.88, 36.95, 36.95, 39.62, 55.56, 68.9, 68.9, 50.17, 9.11, 5.01, 10.31, 23.55, 63.26, 93.66, 95.0, 95.0, 94.99, 74.58, 33.93, 5.01, 5.0, 5.0, 10.78, 19.48, 36.99, 39.94, 48.69, 82.88, 95.0, 94.98, 94.98, 81.66, 34.92, 4.98, 16.72, 36.34, 50.08, 76.65, 94.98, 95.0, 94.99, 95.0, 61.5, 15.72, 5.0, 5.0, 10.87, 16.78, 19.72, 28.54, 37.32, 54.76, 69.22, 80.86, 92.82, 71.22, 24.42, 14.39, 25.94, 51.92, 83.79, 94.99, 95.0, 95.0, 95.0, 73.34, 27.31, 4.99, 5.0, 4.99, 12.84, 15.43, 18.34, 32.79, 50.14, 50.14, 53.07, 67.66, 73.47, 40.35, 5.5, 5.0, 19.48, 34.05, 60.14, 92.84, 95.0, 95.0, 94.98, 84.84, 34.23, 5.03, 5.0, 10.68, 25.17, 39.8, 48.55, 63.14, 63.16, 85.78, 95.0, 94.99, 95.0, 74.97, 22.43, 4.94, 7.88, 28.18, 45.68, 68.97, 92.85, 94.99, 94.98, 81.59, 34.49, 5.04, 5.0, 7.93, 16.72, 19.63, 36.98, 39.84, 48.64, 68.94, 94.96, 94.96, 81.4, 71.32, 27.6, 14.17, 22.84, 40.29, 75.51, 92.32, 95.0, 95.01, 91.92, 79.53, 39.83, 6.05, 5.0, 5.0, 7.73, 15.9], "avail": [30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.88, 25.0, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.62, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.0, 25.62, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 25.0, 26.88, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.88, 26.88, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 25.0, 22.5, 25.0, 26.88, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.62, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.25, 26.25, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.25, 26.88, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 26.25, 26.25, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 29.38, 29.38, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 22.5, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 7.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 26.25, 25.0, 25.0, 26.88, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 25.62, 25.0, 26.25, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.62, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 26.25, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.88, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.25, 25.0, 25.0, 25.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 26.88, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 20.0, 20.0, 22.5, 22.5, 20.62, 20.0, 20.0, 21.25, 22.5, 22.5, 25.0, 25.0, 26.88, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 26.25, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 26.25, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.88, 25.0, 25.0, 25.0, 25.0, 28.75, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 26.88, 26.25, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 29.38, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 28.75, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 29.38, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.75, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 7.5, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 15.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 25.62, 25.0, 25.0, 26.88, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 28.12, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 28.12, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 30.0, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5, 27.5]}, "NRW-02": {"ts": ["2025-01-01T00", "2025-01-01T01", "2025-01-01T02", "2025-01-01T03", "2025-01-01T04", "2025-01-01T05", "2025-01-01T06", "2025-01-01T07", "2025-01-01T08", "2025-01-01T09", "2025-01-01T10", "2025-01-01T11", "2025-01-01T12", "2025-01-01T13", "2025-01-01T14", "2025-01-01T15", "2025-01-01T16", "2025-01-01T17", "2025-01-01T18", "2025-01-01T19", "2025-01-01T20", "2025-01-01T21", "2025-01-01T22", "2025-01-01T23", "2025-01-02T00", "2025-01-02T01", "2025-01-02T02", "2025-01-02T03", "2025-01-02T04", "2025-01-02T05", "2025-01-02T06", "2025-01-02T07", "2025-01-02T08", "2025-01-02T09", "2025-01-02T10", "2025-01-02T11", "2025-01-02T12", "2025-01-02T13", "2025-01-02T14", "2025-01-02T15", "2025-01-02T16", "2025-01-02T17", "2025-01-02T18", "2025-01-02T19", "2025-01-02T20", "2025-01-02T21", "2025-01-02T22", "2025-01-02T23", "2025-01-03T00", "2025-01-03T01", "2025-01-03T02", "2025-01-03T03", "2025-01-03T04", "2025-01-03T05", "2025-01-03T06", "2025-01-03T07", "2025-01-03T08", "2025-01-03T09", "2025-01-03T10", "2025-01-03T11", "2025-01-03T12", "2025-01-03T13", "2025-01-03T14", "2025-01-03T15", "2025-01-03T16", "2025-01-03T17", "2025-01-03T18", "2025-01-03T19", "2025-01-03T20", "2025-01-03T21", "2025-01-03T22", "2025-01-03T23", "2025-01-04T00", "2025-01-04T01", "2025-01-04T02", "2025-01-04T03", "2025-01-04T04", "2025-01-04T05", "2025-01-04T06", "2025-01-04T07", "2025-01-04T08", "2025-01-04T09", "2025-01-04T10", "2025-01-04T11", "2025-01-04T12", "2025-01-04T13", "2025-01-04T14", "2025-01-04T15", "2025-01-04T16", "2025-01-04T17", "2025-01-04T18", "2025-01-04T19", "2025-01-04T20", "2025-01-04T21", "2025-01-04T22", "2025-01-04T23", "2025-01-05T00", "2025-01-05T01", "2025-01-05T02", "2025-01-05T03", "2025-01-05T04", "2025-01-05T05", "2025-01-05T06", "2025-01-05T07", "2025-01-05T08", "2025-01-05T09", "2025-01-05T10", "2025-01-05T11", "2025-01-05T12", "2025-01-05T13", "2025-01-05T14", "2025-01-05T15", "2025-01-05T16", "2025-01-05T17", "2025-01-05T18", "2025-01-05T19", "2025-01-05T20", "2025-01-05T21", "2025-01-05T22", "2025-01-05T23", "2025-01-06T00", "2025-01-06T01", "2025-01-06T02", "2025-01-06T03", "2025-01-06T04", "2025-01-06T05", "2025-01-06T06", "2025-01-06T07", "2025-01-06T08", "2025-01-06T09", "2025-01-06T10", "2025-01-06T11", "2025-01-06T12", "2025-01-06T13", "2025-01-06T14", "2025-01-06T15", "2025-01-06T16", "2025-01-06T17", "2025-01-06T18", "2025-01-06T19", "2025-01-06T20", "2025-01-06T21", "2025-01-06T22", "2025-01-06T23", "2025-01-07T00", "2025-01-07T01", "2025-01-07T02", "2025-01-07T03", "2025-01-07T04", "2025-01-07T05", "2025-01-07T06", "2025-01-07T07", "2025-01-07T08", "2025-01-07T09", "2025-01-07T10", "2025-01-07T11", "2025-01-07T12", "2025-01-07T13", "2025-01-07T14", "2025-01-07T15", "2025-01-07T16", "2025-01-07T17", "2025-01-07T18", "2025-01-07T19", "2025-01-07T20", "2025-01-07T21", "2025-01-07T22", "2025-01-07T23", "2025-01-08T00", "2025-01-08T01", "2025-01-08T02", "2025-01-08T03", "2025-01-08T04", "2025-01-08T05", "2025-01-08T06", "2025-01-08T07", "2025-01-08T08", "2025-01-08T09", "2025-01-08T10", "2025-01-08T11", "2025-01-08T12", "2025-01-08T13", "2025-01-08T14", "2025-01-08T15", "2025-01-08T16", "2025-01-08T17", "2025-01-08T18", "2025-01-08T19", "2025-01-08T20", "2025-01-08T21", "2025-01-08T22", "2025-01-08T23", "2025-01-09T00", "2025-01-09T01", "2025-01-09T02", "2025-01-09T03", "2025-01-09T04", "2025-01-09T05", "2025-01-09T06", "2025-01-09T07", "2025-01-09T08", "2025-01-09T09", "2025-01-09T10", "2025-01-09T11", "2025-01-09T12", "2025-01-09T13", "2025-01-09T14", "2025-01-09T15", "2025-01-09T16", "2025-01-09T17", "2025-01-09T18", "2025-01-09T19", "2025-01-09T20", "2025-01-09T21", "2025-01-09T22", "2025-01-09T23", "2025-01-10T00", "2025-01-10T01", "2025-01-10T02", "2025-01-10T03", "2025-01-10T04", "2025-01-10T05", "2025-01-10T06", "2025-01-10T07", "2025-01-10T08", "2025-01-10T09", "2025-01-10T10", "2025-01-10T11", "2025-01-10T12", "2025-01-10T13", "2025-01-10T14", "2025-01-10T15", "2025-01-10T16", "2025-01-10T17", "2025-01-10T18", "2025-01-10T19", "2025-01-10T20", "2025-01-10T21", "2025-01-10T22", "2025-01-10T23", "2025-01-11T00", "2025-01-11T01", "2025-01-11T02", "2025-01-11T03", "2025-01-11T04", "2025-01-11T05", "2025-01-11T06", "2025-01-11T07", "2025-01-11T08", "2025-01-11T09", "2025-01-11T10", "2025-01-11T11", "2025-01-11T12", "2025-01-11T13", "2025-01-11T14", "2025-01-11T15", "2025-01-11T16", "2025-01-11T17", "2025-01-11T18", "2025-01-11T19", "2025-01-11T20", "2025-01-11T21", "2025-01-11T22", "2025-01-11T23", "2025-01-12T00", "2025-01-12T01", "2025-01-12T02", "2025-01-12T03", "2025-01-12T04", "2025-01-12T05", "2025-01-12T06", "2025-01-12T07", "2025-01-12T08", "2025-01-12T09", "2025-01-12T10", "2025-01-12T11", "2025-01-12T12", "2025-01-12T13", "2025-01-12T14", "2025-01-12T15", "2025-01-12T16", "2025-01-12T17", "2025-01-12T18", "2025-01-12T19", "2025-01-12T20", "2025-01-12T21", "2025-01-12T22", "2025-01-12T23", "2025-01-13T00", "2025-01-13T01", "2025-01-13T02", "2025-01-13T03", "2025-01-13T04", "2025-01-13T05", "2025-01-13T06", "2025-01-13T07", "2025-01-13T08", "2025-01-13T09", "2025-01-13T10", "2025-01-13T11", "2025-01-13T12", "2025-01-13T13", "2025-01-13T14", "2025-01-13T15", "2025-01-13T16", "2025-01-13T17", "2025-01-13T18", "2025-01-13T19", "2025-01-13T20", "2025-01-13T21", "2025-01-13T22", "2025-01-13T23", "2025-01-14T00", "2025-01-14T01", "2025-01-14T02", "2025-01-14T03", "2025-01-14T04", "2025-01-14T05", "2025-01-14T06", "2025-01-14T07", "2025-01-14T08", "2025-01-14T09", "2025-01-14T10", "2025-01-14T11", "2025-01-14T12", "2025-01-14T13", "2025-01-14T14", "2025-01-14T15", "2025-01-14T16", "2025-01-14T17", "2025-01-14T18", "2025-01-14T19", "2025-01-14T20", "2025-01-14T21", "2025-01-14T22", "2025-01-14T23", "2025-01-15T00", "2025-01-15T01", "2025-01-15T02", "2025-01-15T03", "2025-01-15T04", "2025-01-15T05", "2025-01-15T06", "2025-01-15T07", "2025-01-15T08", "2025-01-15T09", "2025-01-15T10", "2025-01-15T11", "2025-01-15T12", "2025-01-15T13", "2025-01-15T14", "2025-01-15T15", "2025-01-15T16", "2025-01-15T17", "2025-01-15T18", "2025-01-15T19", "2025-01-15T20", "2025-01-15T21", "2025-01-15T22", "2025-01-15T23", "2025-01-16T00", "2025-01-16T01", "2025-01-16T02", "2025-01-16T03", "2025-01-16T04", "2025-01-16T05", "2025-01-16T06", "2025-01-16T07", "2025-01-16T08", "2025-01-16T09", "2025-01-16T10", "2025-01-16T11", "2025-01-16T12", "2025-01-16T13", "2025-01-16T14", "2025-01-16T15", "2025-01-16T16", "2025-01-16T17", "2025-01-16T18", "2025-01-16T19", "2025-01-16T20", "2025-01-16T21", "2025-01-16T22", "2025-01-16T23", "2025-01-17T00", "2025-01-17T01", "2025-01-17T02", "2025-01-17T03", "2025-01-17T04", "2025-01-17T05", "2025-01-17T06", "2025-01-17T07", "2025-01-17T08", "2025-01-17T09", "2025-01-17T10", "2025-01-17T11", "2025-01-17T12", "2025-01-17T13", "2025-01-17T14", "2025-01-17T15", "2025-01-17T16", "2025-01-17T17", "2025-01-17T18", "2025-01-17T19", "2025-01-17T20", "2025-01-17T21", "2025-01-17T22", "2025-01-17T23", "2025-01-18T00", "2025-01-18T01", "2025-01-18T02", "2025-01-18T03", "2025-01-18T04", "2025-01-18T05", "2025-01-18T06", "2025-01-18T07", "2025-01-18T08", "2025-01-18T09", "2025-01-18T10", "2025-01-18T11", "2025-01-18T12", "2025-01-18T13", "2025-01-18T14", "2025-01-18T15", "2025-01-18T16", "2025-01-18T17", "2025-01-18T18", "2025-01-18T19", "2025-01-18T20", "2025-01-18T21", "2025-01-18T22", "2025-01-18T23", "2025-01-19T00", "2025-01-19T01", "2025-01-19T02", "2025-01-19T03", "2025-01-19T04", "2025-01-19T05", "2025-01-19T06", "2025-01-19T07", "2025-01-19T08", "2025-01-19T09", "2025-01-19T10", "2025-01-19T11", "2025-01-19T12", "2025-01-19T13", "2025-01-19T14", "2025-01-19T15", "2025-01-19T16", "2025-01-19T17", "2025-01-19T18", "2025-01-19T19", "2025-01-19T20", "2025-01-19T21", "2025-01-19T22", "2025-01-19T23", "2025-01-20T00", "2025-01-20T01", "2025-01-20T02", "2025-01-20T03", "2025-01-20T04", "2025-01-20T05", "2025-01-20T06", "2025-01-20T07", "2025-01-20T08", "2025-01-20T09", "2025-01-20T10", "2025-01-20T11", "2025-01-20T12", "2025-01-20T13", "2025-01-20T14", "2025-01-20T15", "2025-01-20T16", "2025-01-20T17", "2025-01-20T18", "2025-01-20T19", "2025-01-20T20", "2025-01-20T21", "2025-01-20T22", "2025-01-20T23", "2025-01-21T00", "2025-01-21T01", "2025-01-21T02", "2025-01-21T03", "2025-01-21T04", "2025-01-21T05", "2025-01-21T06", "2025-01-21T07", "2025-01-21T08", "2025-01-21T09", "2025-01-21T10", "2025-01-21T11", "2025-01-21T12", "2025-01-21T13", "2025-01-21T14", "2025-01-21T15", "2025-01-21T16", "2025-01-21T17", "2025-01-21T18", "2025-01-21T19", "2025-01-21T20", "2025-01-21T21", "2025-01-21T22", "2025-01-21T23", "2025-01-22T00", "2025-01-22T01", "2025-01-22T02", "2025-01-22T03", "2025-01-22T04", "2025-01-22T05", "2025-01-22T06", "2025-01-22T07", "2025-01-22T08", "2025-01-22T09", "2025-01-22T10", "2025-01-22T11", "2025-01-22T12", "2025-01-22T13", "2025-01-22T14", "2025-01-22T15", "2025-01-22T16", "2025-01-22T17", "2025-01-22T18", "2025-01-22T19", "2025-01-22T20", "2025-01-22T21", "2025-01-22T22", "2025-01-22T23", "2025-01-23T00", "2025-01-23T01", "2025-01-23T02", "2025-01-23T03", "2025-01-23T04", "2025-01-23T05", "2025-01-23T06", "2025-01-23T07", "2025-01-23T08", "2025-01-23T09", "2025-01-23T10", "2025-01-23T11", "2025-01-23T12", "2025-01-23T13", "2025-01-23T14", "2025-01-23T15", "2025-01-23T16", "2025-01-23T17", "2025-01-23T18", "2025-01-23T19", "2025-01-23T20", "2025-01-23T21", "2025-01-23T22", "2025-01-23T23", "2025-01-24T00", "2025-01-24T01", "2025-01-24T02", "2025-01-24T03", "2025-01-24T04", "2025-01-24T05", "2025-01-24T06", "2025-01-24T07", "2025-01-24T08", "2025-01-24T09", "2025-01-24T10", "2025-01-24T11", "2025-01-24T12", "2025-01-24T13", "2025-01-24T14", "2025-01-24T15", "2025-01-24T16", "2025-01-24T17", "2025-01-24T18", "2025-01-24T19", "2025-01-24T20", "2025-01-24T21", "2025-01-24T22", "2025-01-24T23", "2025-01-25T00", "2025-01-25T01", "2025-01-25T02", "2025-01-25T03", "2025-01-25T04", "2025-01-25T05", "2025-01-25T06", "2025-01-25T07", "2025-01-25T08", "2025-01-25T09", "2025-01-25T10", "2025-01-25T11", "2025-01-25T12", "2025-01-25T13", "2025-01-25T14", "2025-01-25T15", "2025-01-25T16", "2025-01-25T17", "2025-01-25T18", "2025-01-25T19", "2025-01-25T20", "2025-01-25T21", "2025-01-25T22", "2025-01-25T23", "2025-01-26T00", "2025-01-26T01", "2025-01-26T02", "2025-01-26T03", "2025-01-26T04", "2025-01-26T05", "2025-01-26T06", "2025-01-26T07", "2025-01-26T08", "2025-01-26T09", "2025-01-26T10", "2025-01-26T11", "2025-01-26T12", "2025-01-26T13", "2025-01-26T14", "2025-01-26T15", "2025-01-26T16", "2025-01-26T17", "2025-01-26T18", "2025-01-26T19", "2025-01-26T20", "2025-01-26T21", "2025-01-26T22", "2025-01-26T23", "2025-01-27T00", "2025-01-27T01", "2025-01-27T02", "2025-01-27T03", "2025-01-27T04", "2025-01-27T05", "2025-01-27T06", "2025-01-27T07", "2025-01-27T08", "2025-01-27T09", "2025-01-27T10", "2025-01-27T11", "2025-01-27T12", "2025-01-27T13", "2025-01-27T14", "2025-01-27T15", "2025-01-27T16", "2025-01-27T17", "2025-01-27T18", "2025-01-27T19", "2025-01-27T20", "2025-01-27T21", "2025-01-27T22", "2025-01-27T23", "2025-01-28T00", "2025-01-28T01", "2025-01-28T02", "2025-01-28T03", "2025-01-28T04", "2025-01-28T05", "2025-01-28T06", "2025-01-28T07", "2025-01-28T08", "2025-01-28T09", "2025-01-28T10", "2025-01-28T11", "2025-01-28T12", "2025-01-28T13", "2025-01-28T14", "2025-01-28T15", "2025-01-28T16", "2025-01-28T17", "2025-01-28T18", "2025-01-28T19", "2025-01-28T20", "2025-01-28T21", "2025-01-28T22", "2025-01-28T23", "2025-01-29T00", "2025-01-29T01", "2025-01-29T02", "2025-01-29T03", "2025-01-29T04", "2025-01-29T05", "2025-01-29T06", "2025-01-29T07", "2025-01-29T08", "2025-01-29T09", "2025-01-29T10", "2025-01-29T11", "2025-01-29T12", "2025-01-29T13", "2025-01-29T14", "2025-01-29T15", "2025-01-29T16", "2025-01-29T17", "2025-01-29T18", "2025-01-29T19", "2025-01-29T20", "2025-01-29T21", "2025-01-29T22", "2025-01-29T23", "2025-01-30T00", "2025-01-30T01", "2025-01-30T02", "2025-01-30T03", "2025-01-30T04", "2025-01-30T05", "2025-01-30T06", "2025-01-30T07", "2025-01-30T08", "2025-01-30T09", "2025-01-30T10", "2025-01-30T11", "2025-01-30T12", "2025-01-30T13", "2025-01-30T14", "2025-01-30T15", "2025-01-30T16", "2025-01-30T17", "2025-01-30T18", "2025-01-30T19", "2025-01-30T20", "2025-01-30T21", "2025-01-30T22", "2025-01-30T23", "2025-01-31T00", "2025-01-31T01", "2025-01-31T02", "2025-01-31T03", "2025-01-31T04", "2025-01-31T05", "2025-01-31T06", "2025-01-31T07", "2025-01-31T08", "2025-01-31T09", "2025-01-31T10", "2025-01-31T11", "2025-01-31T12", "2025-01-31T13", "2025-01-31T14", "2025-01-31T15", "2025-01-31T16", "2025-01-31T17", "2025-01-31T18", "2025-01-31T19", "2025-01-31T20", "2025-01-31T21", "2025-01-31T22", "2025-01-31T23", "2025-02-01T00", "2025-02-01T01", "2025-02-01T02", "2025-02-01T03", "2025-02-01T04", "2025-02-01T05", "2025-02-01T06", "2025-02-01T07", "2025-02-01T08", "2025-02-01T09", "2025-02-01T10", "2025-02-01T11", "2025-02-01T12", "2025-02-01T13", "2025-02-01T14", "2025-02-01T15", "2025-02-01T16", "2025-02-01T17", "2025-02-01T18", "2025-02-01T19", "2025-02-01T20", "2025-02-01T21", "2025-02-01T22", "2025-02-01T23", "2025-02-02T00", "2025-02-02T01", "2025-02-02T02", "2025-02-02T03", "2025-02-02T04", "2025-02-02T05", "2025-02-02T06", "2025-02-02T07", "2025-02-02T08", "2025-02-02T09", "2025-02-02T10", "2025-02-02T11", "2025-02-02T12", "2025-02-02T13", "2025-02-02T14", "2025-02-02T15", "2025-02-02T16", "2025-02-02T17", "2025-02-02T18", "2025-02-02T19", "2025-02-02T20", "2025-02-02T21", "2025-02-02T22", "2025-02-02T23", "2025-02-03T00", "2025-02-03T01", "2025-02-03T02", "2025-02-03T03", "2025-02-03T04", "2025-02-03T05", "2025-02-03T06", "2025-02-03T07", "2025-02-03T08", "2025-02-03T09", "2025-02-03T10", "2025-02-03T11", "2025-02-03T12", "2025-02-03T13", "2025-02-03T14", "2025-02-03T15", "2025-02-03T16", "2025-02-03T17", "2025-02-03T18", "2025-02-03T19", "2025-02-03T20", "2025-02-03T21", "2025-02-03T22", "2025-02-03T23", "2025-02-04T00", "2025-02-04T01", "2025-02-04T02", "2025-02-04T03", "2025-02-04T04", "2025-02-04T05", "2025-02-04T06", "2025-02-04T07", "2025-02-04T08", "2025-02-04T09", "2025-02-04T10", "2025-02-04T11", "2025-02-04T12", "2025-02-04T13", "2025-02-04T14", "2025-02-04T15", "2025-02-04T16", "2025-02-04T17", "2025-02-04T18", "2025-02-04T19", "2025-02-04T20", "2025-02-04T21", "2025-02-04T22", "2025-02-04T23", "2025-02-05T00", "2025-02-05T01", "2025-02-05T02", "2025-02-05T03", "2025-02-05T04", "2025-02-05T05", "2025-02-05T06", "2025-02-05T07", "2025-02-05T08", "2025-02-05T09", "2025-02-05T10", "2025-02-05T11", "2025-02-05T12", "2025-02-05T13", "2025-02-05T14", "2025-02-05T15", "2025-02-05T16", "2025-02-05T17", "2025-02-05T18", "2025-02-05T19", "2025-02-05T20", "2025-02-05T21", "2025-02-05T22", "2025-02-05T23", "2025-02-06T00", "2025-02-06T01", "2025-02-06T02", "2025-02-06T03", "2025-02-06T04", "2025-02-06T05", "2025-02-06T06", "2025-02-06T07", "2025-02-06T08", "2025-02-06T09", "2025-02-06T10", "2025-02-06T11", "2025-02-06T12", "2025-02-06T13", "2025-02-06T14", "2025-02-06T15", "2025-02-06T16", "2025-02-06T17", "2025-02-06T18", "2025-02-06T19", "2025-02-06T20", "2025-02-06T21", "2025-02-06T22", "2025-02-06T23", "2025-02-07T00", "2025-02-07T01", "2025-02-07T02", "2025-02-07T03", "2025-02-07T04", "2025-02-07T05", "2025-02-07T06", "2025-02-07T07", "2025-02-07T08", "2025-02-07T09", "2025-02-07T10", "2025-02-07T11", "2025-02-07T12", "2025-02-07T13", "2025-02-07T14", "2025-02-07T15", "2025-02-07T16", "2025-02-07T17", "2025-02-07T18", "2025-02-07T19", "2025-02-07T20", "2025-02-07T21", "2025-02-07T22", "2025-02-07T23", "2025-02-08T00", "2025-02-08T01", "2025-02-08T02", "2025-02-08T03", "2025-02-08T04", "2025-02-08T05", "2025-02-08T06", "2025-02-08T07", "2025-02-08T08", "2025-02-08T09", "2025-02-08T10", "2025-02-08T11", "2025-02-08T12", "2025-02-08T13", "2025-02-08T14", "2025-02-08T15", "2025-02-08T16", "2025-02-08T17", "2025-02-08T18", "2025-02-08T19", "2025-02-08T20", "2025-02-08T21", "2025-02-08T22", "2025-02-08T23", "2025-02-09T00", "2025-02-09T01", "2025-02-09T02", "2025-02-09T03", "2025-02-09T04", "2025-02-09T05", "2025-02-09T06", "2025-02-09T07", "2025-02-09T08", "2025-02-09T09", "2025-02-09T10", "2025-02-09T11", "2025-02-09T12", "2025-02-09T13", "2025-02-09T14", "2025-02-09T15", "2025-02-09T16", "2025-02-09T17", "2025-02-09T18", "2025-02-09T19", "2025-02-09T20", "2025-02-09T21", "2025-02-09T22", "2025-02-09T23", "2025-02-10T00", "2025-02-10T01", "2025-02-10T02", "2025-02-10T03", "2025-02-10T04", "2025-02-10T05", "2025-02-10T06", "2025-02-10T07", "2025-02-10T08", "2025-02-10T09", "2025-02-10T10", "2025-02-10T11", "2025-02-10T12", "2025-02-10T13", "2025-02-10T14", "2025-02-10T15", "2025-02-10T16", "2025-02-10T17", "2025-02-10T18", "2025-02-10T19", "2025-02-10T20", "2025-02-10T21", "2025-02-10T22", "2025-02-10T23", "2025-02-11T00", "2025-02-11T01", "2025-02-11T02", "2025-02-11T03", "2025-02-11T04", "2025-02-11T05", "2025-02-11T06", "2025-02-11T07", "2025-02-11T08", "2025-02-11T09", "2025-02-11T10", "2025-02-11T11", "2025-02-11T12", "2025-02-11T13", "2025-02-11T14", "2025-02-11T15", "2025-02-11T16", "2025-02-11T17", "2025-02-11T18", "2025-02-11T19", "2025-02-11T20", "2025-02-11T21", "2025-02-11T22", "2025-02-11T23", "2025-02-12T00", "2025-02-12T01", "2025-02-12T02", "2025-02-12T03", "2025-02-12T04", "2025-02-12T05", "2025-02-12T06", "2025-02-12T07", "2025-02-12T08", "2025-02-12T09", "2025-02-12T10", "2025-02-12T11", "2025-02-12T12", "2025-02-12T13", "2025-02-12T14", "2025-02-12T15", "2025-02-12T16", "2025-02-12T17", "2025-02-12T18", "2025-02-12T19", "2025-02-12T20", "2025-02-12T21", "2025-02-12T22", "2025-02-12T23", "2025-02-13T00", "2025-02-13T01", "2025-02-13T02", "2025-02-13T03", "2025-02-13T04", "2025-02-13T05", "2025-02-13T06", "2025-02-13T07", "2025-02-13T08", "2025-02-13T09", "2025-02-13T10", "2025-02-13T11", "2025-02-13T12", "2025-02-13T13", "2025-02-13T14", "2025-02-13T15", "2025-02-13T16", "2025-02-13T17", "2025-02-13T18", "2025-02-13T19", "2025-02-13T20", "2025-02-13T21", "2025-02-13T22", "2025-02-13T23", "2025-02-14T00", "2025-02-14T01", "2025-02-14T02", "2025-02-14T03", "2025-02-14T04", "2025-02-14T05", "2025-02-14T06", "2025-02-14T07", "2025-02-14T08", "2025-02-14T09", "2025-02-14T10", "2025-02-14T11", "2025-02-14T12", "2025-02-14T13", "2025-02-14T14", "2025-02-14T15", "2025-02-14T16", "2025-02-14T17", "2025-02-14T18", "2025-02-14T19", "2025-02-14T20", "2025-02-14T21", "2025-02-14T22", "2025-02-14T23", "2025-02-15T00", "2025-02-15T01", "2025-02-15T02", "2025-02-15T03", "2025-02-15T04", "2025-02-15T05", "2025-02-15T06", "2025-02-15T07", "2025-02-15T08", "2025-02-15T09", "2025-02-15T10", "2025-02-15T11", "2025-02-15T12", "2025-02-15T13", "2025-02-15T14", "2025-02-15T15", "2025-02-15T16", "2025-02-15T17", "2025-02-15T18", "2025-02-15T19", "2025-02-15T20", "2025-02-15T21", "2025-02-15T22", "2025-02-15T23", "2025-02-16T00", "2025-02-16T01", "2025-02-16T02", "2025-02-16T03", "2025-02-16T04", "2025-02-16T05", "2025-02-16T06", "2025-02-16T07", "2025-02-16T08", "2025-02-16T09", "2025-02-16T10", "2025-02-16T11", "2025-02-16T12", "2025-02-16T13", "2025-02-16T14", "2025-02-16T15", "2025-02-16T16", "2025-02-16T17", "2025-02-16T18", "2025-02-16T19", "2025-02-16T20", "2025-02-16T21", "2025-02-16T22", "2025-02-16T23", "2025-02-17T00", "2025-02-17T01", "2025-02-17T02", "2025-02-17T03", "2025-02-17T04", "2025-02-17T05", "2025-02-17T06", "2025-02-17T07", "2025-02-17T08", "2025-02-17T09", "2025-02-17T10", "2025-02-17T11", "2025-02-17T12", "2025-02-17T13", "2025-02-17T14", "2025-02-17T15", "2025-02-17T16", "2025-02-17T17", "2025-02-17T18", "2025-02-17T19", "2025-02-17T20", "2025-02-17T21", "2025-02-17T22", "2025-02-17T23", "2025-02-18T00", "2025-02-18T01", "2025-02-18T02", "2025-02-18T03", "2025-02-18T04", "2025-02-18T05", "2025-02-18T06", "2025-02-18T07", "2025-02-18T08", "2025-02-18T09", "2025-02-18T10", "2025-02-18T11", "2025-02-18T12", "2025-02-18T13", "2025-02-18T14", "2025-02-18T15", "2025-02-18T16", "2025-02-18T17", "2025-02-18T18", "2025-02-18T19", "2025-02-18T20", "2025-02-18T21", "2025-02-18T22", "2025-02-18T23", "2025-02-19T00", "2025-02-19T01", "2025-02-19T02", "2025-02-19T03", "2025-02-19T04", "2025-02-19T05", "2025-02-19T06", "2025-02-19T07", "2025-02-19T08", "2025-02-19T09", "2025-02-19T10", "2025-02-19T11", "2025-02-19T12", "2025-02-19T13", "2025-02-19T14", "2025-02-19T15", "2025-02-19T16", "2025-02-19T17", "2025-02-19T18", "2025-02-19T19", "2025-02-19T20", "2025-02-19T21", "2025-02-19T22", "2025-02-19T23", "2025-02-20T00", "2025-02-20T01", "2025-02-20T02", "2025-02-20T03", "2025-02-20T04", "2025-02-20T05", "2025-02-20T06", "2025-02-20T07", "2025-02-20T08", "2025-02-20T09", "2025-02-20T10", "2025-02-20T11", "2025-02-20T12", "2025-02-20T13", "2025-02-20T14", "2025-02-20T15", "2025-02-20T16", "2025-02-20T17", "2025-02-20T18", "2025-02-20T19", "2025-02-20T20", "2025-02-20T21", "2025-02-20T22", "2025-02-20T23", "2025-02-21T00", "2025-02-21T01", "2025-02-21T02", "2025-02-21T03", "2025-02-21T04", "2025-02-21T05", "2025-02-21T06", "2025-02-21T07", "2025-02-21T08", "2025-02-21T09", "2025-02-21T10", "2025-02-21T11", "2025-02-21T12", "2025-02-21T13", "2025-02-21T14", "2025-02-21T15", "2025-02-21T16", "2025-02-21T17", "2025-02-21T18", "2025-02-21T19", "2025-02-21T20", "2025-02-21T21", "2025-02-21T22", "2025-02-21T23", "2025-02-22T00", "2025-02-22T01", "2025-02-22T02", "2025-02-22T03", "2025-02-22T04", "2025-02-22T05", "2025-02-22T06", "2025-02-22T07", "2025-02-22T08", "2025-02-22T09", "2025-02-22T10", "2025-02-22T11", "2025-02-22T12", "2025-02-22T13", "2025-02-22T14", "2025-02-22T15", "2025-02-22T16", "2025-02-22T17", "2025-02-22T18", "2025-02-22T19", "2025-02-22T20", "2025-02-22T21", "2025-02-22T22", "2025-02-22T23", "2025-02-23T00", "2025-02-23T01", "2025-02-23T02", "2025-02-23T03", "2025-02-23T04", "2025-02-23T05", "2025-02-23T06", "2025-02-23T07", "2025-02-23T08", "2025-02-23T09", "2025-02-23T10", "2025-02-23T11", "2025-02-23T12", "2025-02-23T13", "2025-02-23T14", "2025-02-23T15", "2025-02-23T16", "2025-02-23T17", "2025-02-23T18", "2025-02-23T19", "2025-02-23T20", "2025-02-23T21", "2025-02-23T22", "2025-02-23T23", "2025-02-24T00", "2025-02-24T01", "2025-02-24T02", "2025-02-24T03", "2025-02-24T04", "2025-02-24T05", "2025-02-24T06", "2025-02-24T07", "2025-02-24T08", "2025-02-24T09", "2025-02-24T10", "2025-02-24T11", "2025-02-24T12", "2025-02-24T13", "2025-02-24T14", "2025-02-24T15", "2025-02-24T16", "2025-02-24T17", "2025-02-24T18", "2025-02-24T19", "2025-02-24T20", "2025-02-24T21", "2025-02-24T22", "2025-02-24T23", "2025-02-25T00", "2025-02-25T01", "2025-02-25T02", "2025-02-25T03", "2025-02-25T04", "2025-02-25T05", "2025-02-25T06", "2025-02-25T07", "2025-02-25T08", "2025-02-25T09", "2025-02-25T10", "2025-02-25T11", "2025-02-25T12", "2025-02-25T13", "2025-02-25T14", "2025-02-25T15", "2025-02-25T16", "2025-02-25T17", "2025-02-25T18", "2025-02-25T19", "2025-02-25T20", "2025-02-25T21", "2025-02-25T22", "2025-02-25T23", "2025-02-26T00", "2025-02-26T01", "2025-02-26T02", "2025-02-26T03", "2025-02-26T04", "2025-02-26T05", "2025-02-26T06", "2025-02-26T07", "2025-02-26T08", "2025-02-26T09", "2025-02-26T10", "2025-02-26T11", "2025-02-26T12", "2025-02-26T13", "2025-02-26T14", "2025-02-26T15", "2025-02-26T16", "2025-02-26T17", "2025-02-26T18", "2025-02-26T19", "2025-02-26T20", "2025-02-26T21", "2025-02-26T22", "2025-02-26T23", "2025-02-27T00", "2025-02-27T01", "2025-02-27T02", "2025-02-27T03", "2025-02-27T04", "2025-02-27T05", "2025-02-27T06", "2025-02-27T07", "2025-02-27T08", "2025-02-27T09", "2025-02-27T10", "2025-02-27T11", "2025-02-27T12", "2025-02-27T13", "2025-02-27T14", "2025-02-27T15", "2025-02-27T16", "2025-02-27T17", "2025-02-27T18", "2025-02-27T19", "2025-02-27T20", "2025-02-27T21", "2025-02-27T22", "2025-02-27T23", "2025-02-28T00", "2025-02-28T01", "2025-02-28T02", "2025-02-28T03", "2025-02-28T04", "2025-02-28T05", "2025-02-28T06", "2025-02-28T07", "2025-02-28T08", "2025-02-28T09", "2025-02-28T10", "2025-02-28T11", "2025-02-28T12", "2025-02-28T13", "2025-02-28T14", "2025-02-28T15", "2025-02-28T16", "2025-02-28T17", "2025-02-28T18", "2025-02-28T19", "2025-02-28T20", "2025-02-28T21", "2025-02-28T22", "2025-02-28T23", "2025-03-01T00", "2025-03-01T01", "2025-03-01T02", "2025-03-01T03", "2025-03-01T04", "2025-03-01T05", "2025-03-01T06", "2025-03-01T07", "2025-03-01T08", "2025-03-01T09", "2025-03-01T10", "2025-03-01T11", "2025-03-01T12", "2025-03-01T13", "2025-03-01T14", "2025-03-01T15", "2025-03-01T16", "2025-03-01T17", "2025-03-01T18", "2025-03-01T19", "2025-03-01T20", "2025-03-01T21", "2025-03-01T22", "2025-03-01T23", "2025-03-02T00", "2025-03-02T01", "2025-03-02T02", "2025-03-02T03", "2025-03-02T04", "2025-03-02T05", "2025-03-02T06", "2025-03-02T07", "2025-03-02T08", "2025-03-02T09", "2025-03-02T10", "2025-03-02T11", "2025-03-02T12", "2025-03-02T13", "2025-03-02T14", "2025-03-02T15", "2025-03-02T16", "2025-03-02T17", "2025-03-02T18", "2025-03-02T19", "2025-03-02T20", "2025-03-02T21", "2025-03-02T22", "2025-03-02T23", "2025-03-03T00", "2025-03-03T01", "2025-03-03T02", "2025-03-03T03", "2025-03-03T04", "2025-03-03T05", "2025-03-03T06", "2025-03-03T07", "2025-03-03T08", "2025-03-03T09", "2025-03-03T10", "2025-03-03T11", "2025-03-03T12", "2025-03-03T13", "2025-03-03T14", "2025-03-03T15", "2025-03-03T16", "2025-03-03T17", "2025-03-03T18", "2025-03-03T19", "2025-03-03T20", "2025-03-03T21", "2025-03-03T22", "2025-03-03T23", "2025-03-04T00", "2025-03-04T01", "2025-03-04T02", "2025-03-04T03", "2025-03-04T04", "2025-03-04T05", "2025-03-04T06", "2025-03-04T07", "2025-03-04T08", "2025-03-04T09", "2025-03-04T10", "2025-03-04T11", "2025-03-04T12", "2025-03-04T13", "2025-03-04T14", "2025-03-04T15", "2025-03-04T16", "2025-03-04T17", "2025-03-04T18", "2025-03-04T19", "2025-03-04T20", "2025-03-04T21", "2025-03-04T22", "2025-03-04T23", "2025-03-05T00", "2025-03-05T01", "2025-03-05T02", "2025-03-05T03", "2025-03-05T04", "2025-03-05T05", "2025-03-05T06", "2025-03-05T07", "2025-03-05T08", "2025-03-05T09", "2025-03-05T10", "2025-03-05T11", "2025-03-05T12", "2025-03-05T13", "2025-03-05T14", "2025-03-05T15", "2025-03-05T16", "2025-03-05T17", "2025-03-05T18", "2025-03-05T19", "2025-03-05T20", "2025-03-05T21", "2025-03-05T22", "2025-03-05T23", "2025-03-06T00", "2025-03-06T01", "2025-03-06T02", "2025-03-06T03", "2025-03-06T04", "2025-03-06T05", "2025-03-06T06", "2025-03-06T07", "2025-03-06T08", "2025-03-06T09", "2025-03-06T10", "2025-03-06T11", "2025-03-06T12", "2025-03-06T13", "2025-03-06T14", "2025-03-06T15", "2025-03-06T16", "2025-03-06T17", "2025-03-06T18", "2025-03-06T19", "2025-03-06T20", "2025-03-06T21", "2025-03-06T22", "2025-03-06T23", "2025-03-07T00", "2025-03-07T01", "2025-03-07T02", "2025-03-07T03", "2025-03-07T04", "2025-03-07T05", "2025-03-07T06", "2025-03-07T07", "2025-03-07T08", "2025-03-07T09", "2025-03-07T10", "2025-03-07T11", "2025-03-07T12", "2025-03-07T13", "2025-03-07T14", "2025-03-07T15", "2025-03-07T16", "2025-03-07T17", "2025-03-07T18", "2025-03-07T19", "2025-03-07T20", "2025-03-07T21", "2025-03-07T22", "2025-03-07T23", "2025-03-08T00", "2025-03-08T01", "2025-03-08T02", "2025-03-08T03", "2025-03-08T04", "2025-03-08T05", "2025-03-08T06", "2025-03-08T07", "2025-03-08T08", "2025-03-08T09", "2025-03-08T10", "2025-03-08T11", "2025-03-08T12", "2025-03-08T13", "2025-03-08T14", "2025-03-08T15", "2025-03-08T16", "2025-03-08T17", "2025-03-08T18", "2025-03-08T19", "2025-03-08T20", "2025-03-08T21", "2025-03-08T22", "2025-03-08T23", "2025-03-09T00", "2025-03-09T01", "2025-03-09T02", "2025-03-09T03", "2025-03-09T04", "2025-03-09T05", "2025-03-09T06", "2025-03-09T07", "2025-03-09T08", "2025-03-09T09", "2025-03-09T10", "2025-03-09T11", "2025-03-09T12", "2025-03-09T13", "2025-03-09T14", "2025-03-09T15", "2025-03-09T16", "2025-03-09T17", "2025-03-09T18", "2025-03-09T19", "2025-03-09T20", "2025-03-09T21", "2025-03-09T22", "2025-03-09T23", "2025-03-10T00", "2025-03-10T01", "2025-03-10T02", "2025-03-10T03", "2025-03-10T04", "2025-03-10T05", "2025-03-10T06", "2025-03-10T07", "2025-03-10T08", "2025-03-10T09", "2025-03-10T10", "2025-03-10T11", "2025-03-10T12", "2025-03-10T13", "2025-03-10T14", "2025-03-10T15", "2025-03-10T16", "2025-03-10T17", "2025-03-10T18", "2025-03-10T19", "2025-03-10T20", "2025-03-10T21", "2025-03-10T22", "2025-03-10T23", "2025-03-11T00", "2025-03-11T01", "2025-03-11T02", "2025-03-11T03", "2025-03-11T04", "2025-03-11T05", "2025-03-11T06", "2025-03-11T07", "2025-03-11T08", "2025-03-11T09", "2025-03-11T10", "2025-03-11T11", "2025-03-11T12", "2025-03-11T13", "2025-03-11T14", "2025-03-11T15", "2025-03-11T16", "2025-03-11T17", "2025-03-11T18", "2025-03-11T19", "2025-03-11T20", "2025-03-11T21", "2025-03-11T22", "2025-03-11T23", "2025-03-12T00", "2025-03-12T01", "2025-03-12T02", "2025-03-12T03", "2025-03-12T04", "2025-03-12T05", "2025-03-12T06", "2025-03-12T07", "2025-03-12T08", "2025-03-12T09", "2025-03-12T10", "2025-03-12T11", "2025-03-12T12", "2025-03-12T13", "2025-03-12T14", "2025-03-12T15", "2025-03-12T16", "2025-03-12T17", "2025-03-12T18", "2025-03-12T19", "2025-03-12T20", "2025-03-12T21", "2025-03-12T22", "2025-03-12T23", "2025-03-13T00", "2025-03-13T01", "2025-03-13T02", "2025-03-13T03", "2025-03-13T04", "2025-03-13T05", "2025-03-13T06", "2025-03-13T07", "2025-03-13T08", "2025-03-13T09", "2025-03-13T10", "2025-03-13T11", "2025-03-13T12", "2025-03-13T13", "2025-03-13T14", "2025-03-13T15", "2025-03-13T16", "2025-03-13T17", "2025-03-13T18", "2025-03-13T19", "2025-03-13T20", "2025-03-13T21", "2025-03-13T22", "2025-03-13T23", "2025-03-14T00", "2025-03-14T01", "2025-03-14T02", "2025-03-14T03", "2025-03-14T04", "2025-03-14T05", "2025-03-14T06", "2025-03-14T07", "2025-03-14T08", "2025-03-14T09", "2025-03-14T10", "2025-03-14T11", "2025-03-14T12", "2025-03-14T13", "2025-03-14T14", "2025-03-14T15", "2025-03-14T16", "2025-03-14T17", "2025-03-14T18", "2025-03-14T19", "2025-03-14T20", "2025-03-14T21", "2025-03-14T22", "2025-03-14T23", "2025-03-15T00", "2025-03-15T01", "2025-03-15T02", "2025-03-15T03", "2025-03-15T04", "2025-03-15T05", "2025-03-15T06", "2025-03-15T07", "2025-03-15T08", "2025-03-15T09", "2025-03-15T10", "2025-03-15T11", "2025-03-15T12", "2025-03-15T13", "2025-03-15T14", "2025-03-15T15", "2025-03-15T16", "2025-03-15T17", "2025-03-15T18", "2025-03-15T19", "2025-03-15T20", "2025-03-15T21", "2025-03-15T22", "2025-03-15T23", "2025-03-16T00", "2025-03-16T01", "2025-03-16T02", "2025-03-16T03", "2025-03-16T04", "2025-03-16T05", "2025-03-16T06", "2025-03-16T07", "2025-03-16T08", "2025-03-16T09", "2025-03-16T10", "2025-03-16T11", "2025-03-16T12", "2025-03-16T13", "2025-03-16T14", "2025-03-16T15", "2025-03-16T16", "2025-03-16T17", "2025-03-16T18", "2025-03-16T19", "2025-03-16T20", "2025-03-16T21", "2025-03-16T22", "2025-03-16T23", "2025-03-17T00", "2025-03-17T01", "2025-03-17T02", "2025-03-17T03", "2025-03-17T04", "2025-03-17T05", "2025-03-17T06", "2025-03-17T07", "2025-03-17T08", "2025-03-17T09", "2025-03-17T10", "2025-03-17T11", "2025-03-17T12", "2025-03-17T13", "2025-03-17T14", "2025-03-17T15", "2025-03-17T16", "2025-03-17T17", "2025-03-17T18", "2025-03-17T19", "2025-03-17T20", "2025-03-17T21", "2025-03-17T22", "2025-03-17T23", "2025-03-18T00", "2025-03-18T01", "2025-03-18T02", "2025-03-18T03", "2025-03-18T04", "2025-03-18T05", "2025-03-18T06", "2025-03-18T07", "2025-03-18T08", "2025-03-18T09", "2025-03-18T10", "2025-03-18T11", "2025-03-18T12", "2025-03-18T13", "2025-03-18T14", "2025-03-18T15", "2025-03-18T16", "2025-03-18T17", "2025-03-18T18", "2025-03-18T19", "2025-03-18T20", "2025-03-18T21", "2025-03-18T22", "2025-03-18T23", "2025-03-19T00", "2025-03-19T01", "2025-03-19T02", "2025-03-19T03", "2025-03-19T04", "2025-03-19T05", "2025-03-19T06", "2025-03-19T07", "2025-03-19T08", "2025-03-19T09", "2025-03-19T10", "2025-03-19T11", "2025-03-19T12", "2025-03-19T13", "2025-03-19T14", "2025-03-19T15", "2025-03-19T16", "2025-03-19T17", "2025-03-19T18", "2025-03-19T19", "2025-03-19T20", "2025-03-19T21", "2025-03-19T22", "2025-03-19T23", "2025-03-20T00", "2025-03-20T01", "2025-03-20T02", "2025-03-20T03", "2025-03-20T04", "2025-03-20T05", "2025-03-20T06", "2025-03-20T07", "2025-03-20T08", "2025-03-20T09", "2025-03-20T10", "2025-03-20T11", "2025-03-20T12", "2025-03-20T13", "2025-03-20T14", "2025-03-20T15", "2025-03-20T16", "2025-03-20T17", "2025-03-20T18", "2025-03-20T19", "2025-03-20T20", "2025-03-20T21", "2025-03-20T22", "2025-03-20T23", "2025-03-21T00", "2025-03-21T01", "2025-03-21T02", "2025-03-21T03", "2025-03-21T04", "2025-03-21T05", "2025-03-21T06", "2025-03-21T07", "2025-03-21T08", "2025-03-21T09", "2025-03-21T10", "2025-03-21T11", "2025-03-21T12", "2025-03-21T13", "2025-03-21T14", "2025-03-21T15", "2025-03-21T16", "2025-03-21T17", "2025-03-21T18", "2025-03-21T19", "2025-03-21T20", "2025-03-21T21", "2025-03-21T22", "2025-03-21T23", "2025-03-22T00", "2025-03-22T01", "2025-03-22T02", "2025-03-22T03", "2025-03-22T04", "2025-03-22T05", "2025-03-22T06", "2025-03-22T07", "2025-03-22T08", "2025-03-22T09", "2025-03-22T10", "2025-03-22T11", "2025-03-22T12", "2025-03-22T13", "2025-03-22T14", "2025-03-22T15", "2025-03-22T16", "2025-03-22T17", "2025-03-22T18", "2025-03-22T19", "2025-03-22T20", "2025-03-22T21", "2025-03-22T22", "2025-03-22T23", "2025-03-23T00", "2025-03-23T01", "2025-03-23T02", "2025-03-23T03", "2025-03-23T04", "2025-03-23T05", "2025-03-23T06", "2025-03-23T07", "2025-03-23T08", "2025-03-23T09", "2025-03-23T10", "2025-03-23T11", "2025-03-23T12", "2025-03-23T13", "2025-03-23T14", "2025-03-23T15", "2025-03-23T16", "2025-03-23T17", "2025-03-23T18", "2025-03-23T19", "2025-03-23T20", "2025-03-23T21", "2025-03-23T22", "2025-03-23T23", "2025-03-24T00", "2025-03-24T01", "2025-03-24T02", "2025-03-24T03", "2025-03-24T04", "2025-03-24T05", "2025-03-24T06", "2025-03-24T07", "2025-03-24T08", "2025-03-24T09", "2025-03-24T10", "2025-03-24T11", "2025-03-24T12", "2025-03-24T13", "2025-03-24T14", "2025-03-24T15", "2025-03-24T16", "2025-03-24T17", "2025-03-24T18", "2025-03-24T19", "2025-03-24T20", "2025-03-24T21", "2025-03-24T22", "2025-03-24T23", "2025-03-25T00", "2025-03-25T01", "2025-03-25T02", "2025-03-25T03", "2025-03-25T04", "2025-03-25T05", "2025-03-25T06", "2025-03-25T07", "2025-03-25T08", "2025-03-25T09", "2025-03-25T10", "2025-03-25T11", "2025-03-25T12", "2025-03-25T13", "2025-03-25T14", "2025-03-25T15", "2025-03-25T16", "2025-03-25T17", "2025-03-25T18", "2025-03-25T19", "2025-03-25T20", "2025-03-25T21", "2025-03-25T22", "2025-03-25T23", "2025-03-26T00", "2025-03-26T01", "2025-03-26T02", "2025-03-26T03", "2025-03-26T04", "2025-03-26T05", "2025-03-26T06", "2025-03-26T07", "2025-03-26T08", "2025-03-26T09", "2025-03-26T10", "2025-03-26T11", "2025-03-26T12", "2025-03-26T13", "2025-03-26T14", "2025-03-26T15", "2025-03-26T16", "2025-03-26T17", "2025-03-26T18", "2025-03-26T19", "2025-03-26T20", "2025-03-26T21", "2025-03-26T22", "2025-03-26T23", "2025-03-27T00", "2025-03-27T01", "2025-03-27T02", "2025-03-27T03", "2025-03-27T04", "2025-03-27T05", "2025-03-27T06", "2025-03-27T07", "2025-03-27T08", "2025-03-27T09", "2025-03-27T10", "2025-03-27T11", "2025-03-27T12", "2025-03-27T13", "2025-03-27T14", "2025-03-27T15", "2025-03-27T16", "2025-03-27T17", "2025-03-27T18", "2025-03-27T19", "2025-03-27T20", "2025-03-27T21", "2025-03-27T22", "2025-03-27T23", "2025-03-28T00", "2025-03-28T01", "2025-03-28T02", "2025-03-28T03", "2025-03-28T04", "2025-03-28T05", "2025-03-28T06", "2025-03-28T07", "2025-03-28T08", "2025-03-28T09", "2025-03-28T10", "2025-03-28T11", "2025-03-28T12", "2025-03-28T13", "2025-03-28T14", "2025-03-28T15", "2025-03-28T16", "2025-03-28T17", "2025-03-28T18", "2025-03-28T19", "2025-03-28T20", "2025-03-28T21", "2025-03-28T22", "2025-03-28T23", "2025-03-29T00", "2025-03-29T01", "2025-03-29T02", "2025-03-29T03", "2025-03-29T04", "2025-03-29T05", "2025-03-29T06", "2025-03-29T07", "2025-03-29T08", "2025-03-29T09", "2025-03-29T10", "2025-03-29T11", "2025-03-29T12", "2025-03-29T13", "2025-03-29T14", "2025-03-29T15", "2025-03-29T16", "2025-03-29T17", "2025-03-29T18", "2025-03-29T19", "2025-03-29T20", "2025-03-29T21", "2025-03-29T22", "2025-03-29T23", "2025-03-30T00", "2025-03-30T01", "2025-03-30T03", "2025-03-30T04", "2025-03-30T05", "2025-03-30T06", "2025-03-30T07", "2025-03-30T08", "2025-03-30T09", "2025-03-30T10", "2025-03-30T11", "2025-03-30T12", "2025-03-30T13", "2025-03-30T14", "2025-03-30T15", "2025-03-30T16", "2025-03-30T17", "2025-03-30T18", "2025-03-30T19", "2025-03-30T20", "2025-03-30T21", "2025-03-30T22", "2025-03-30T23", "2025-03-31T00", "2025-03-31T01", "2025-03-31T02", "2025-03-31T03", "2025-03-31T04", "2025-03-31T05", "2025-03-31T06", "2025-03-31T07", "2025-03-31T08", "2025-03-31T09", "2025-03-31T10", "2025-03-31T11", "2025-03-31T12", "2025-03-31T13", "2025-03-31T14", "2025-03-31T15", "2025-03-31T16", "2025-03-31T17", "2025-03-31T18", "2025-03-31T19", "2025-03-31T20", "2025-03-31T21", "2025-03-31T22", "2025-03-31T23", "2025-04-01T00", "2025-04-01T01", "2025-04-01T02", "2025-04-01T03", "2025-04-01T04", "2025-04-01T05", "2025-04-01T06", "2025-04-01T07", "2025-04-01T08", "2025-04-01T09", "2025-04-01T10", "2025-04-01T11", "2025-04-01T12", "2025-04-01T13", "2025-04-01T14", "2025-04-01T15", "2025-04-01T16", "2025-04-01T17", "2025-04-01T18", "2025-04-01T19", "2025-04-01T20", "2025-04-01T21", "2025-04-01T22", "2025-04-01T23", "2025-04-02T00", "2025-04-02T01", "2025-04-02T02", "2025-04-02T03", "2025-04-02T04", "2025-04-02T05", "2025-04-02T06", "2025-04-02T07", "2025-04-02T08", "2025-04-02T09", "2025-04-02T10", "2025-04-02T11", "2025-04-02T12", "2025-04-02T13", "2025-04-02T14", "2025-04-02T15", "2025-04-02T16", "2025-04-02T17", "2025-04-02T18", "2025-04-02T19", "2025-04-02T20", "2025-04-02T21", "2025-04-02T22", "2025-04-02T23", "2025-04-03T00", "2025-04-03T01", "2025-04-03T02", "2025-04-03T03", "2025-04-03T04", "2025-04-03T05", "2025-04-03T06", "2025-04-03T07", "2025-04-03T08", "2025-04-03T09", "2025-04-03T10", "2025-04-03T11", "2025-04-03T12", "2025-04-03T13", "2025-04-03T14", "2025-04-03T15", "2025-04-03T16", "2025-04-03T17", "2025-04-03T18", "2025-04-03T19", "2025-04-03T20", "2025-04-03T21", "2025-04-03T22", "2025-04-03T23", "2025-04-04T00", "2025-04-04T01", "2025-04-04T02", "2025-04-04T03", "2025-04-04T04", "2025-04-04T05", "2025-04-04T06", "2025-04-04T07", "2025-04-04T08", "2025-04-04T09", "2025-04-04T10", "2025-04-04T11", "2025-04-04T12", "2025-04-04T13", "2025-04-04T14", "2025-04-04T15", "2025-04-04T16", "2025-04-04T17", "2025-04-04T18", "2025-04-04T19", "2025-04-04T20", "2025-04-04T21", "2025-04-04T22", "2025-04-04T23", "2025-04-05T00", "2025-04-05T01", "2025-04-05T02", "2025-04-05T03", "2025-04-05T04", "2025-04-05T05", "2025-04-05T06", "2025-04-05T07", "2025-04-05T08", "2025-04-05T09", "2025-04-05T10", "2025-04-05T11", "2025-04-05T12", "2025-04-05T13", "2025-04-05T14", "2025-04-05T15", "2025-04-05T16", "2025-04-05T17", "2025-04-05T18", "2025-04-05T19", "2025-04-05T20", "2025-04-05T21", "2025-04-05T22", "2025-04-05T23", "2025-04-06T00", "2025-04-06T01", "2025-04-06T02", "2025-04-06T03", "2025-04-06T04", "2025-04-06T05", "2025-04-06T06", "2025-04-06T07", "2025-04-06T08", "2025-04-06T09", "2025-04-06T10", "2025-04-06T11", "2025-04-06T12", "2025-04-06T13", "2025-04-06T14", "2025-04-06T15", "2025-04-06T16", "2025-04-06T17", "2025-04-06T18", "2025-04-06T19", "2025-04-06T20", "2025-04-06T21", "2025-04-06T22", "2025-04-06T23", "2025-04-07T00", "2025-04-07T01", "2025-04-07T02", "2025-04-07T03", "2025-04-07T04", "2025-04-07T05", "2025-04-07T06", "2025-04-07T07", "2025-04-07T08", "2025-04-07T09", "2025-04-07T10", "2025-04-07T11", "2025-04-07T12", "2025-04-07T13", "2025-04-07T14", "2025-04-07T15", "2025-04-07T16", "2025-04-07T17", "2025-04-07T18", "2025-04-07T19", "2025-04-07T20", "2025-04-07T21", "2025-04-07T22", "2025-04-07T23", "2025-04-08T00", "2025-04-08T01", "2025-04-08T02", "2025-04-08T03", "2025-04-08T04", "2025-04-08T05", "2025-04-08T06", "2025-04-08T07", "2025-04-08T08", "2025-04-08T09", "2025-04-08T10", "2025-04-08T11", "2025-04-08T12", "2025-04-08T13", "2025-04-08T14", "2025-04-08T15", "2025-04-08T16", "2025-04-08T17", "2025-04-08T18", "2025-04-08T19", "2025-04-08T20", "2025-04-08T21", "2025-04-08T22", "2025-04-08T23", "2025-04-09T00", "2025-04-09T01", "2025-04-09T02", "2025-04-09T03", "2025-04-09T04", "2025-04-09T05", "2025-04-09T06", "2025-04-09T07", "2025-04-09T08", "2025-04-09T09", "2025-04-09T10", "2025-04-09T11", "2025-04-09T12", "2025-04-09T13", "2025-04-09T14", "2025-04-09T15", "2025-04-09T16", "2025-04-09T17", "2025-04-09T18", "2025-04-09T19", "2025-04-09T20", "2025-04-09T21", "2025-04-09T22", "2025-04-09T23", "2025-04-10T00", "2025-04-10T01", "2025-04-10T02", "2025-04-10T03", "2025-04-10T04", "2025-04-10T05", "2025-04-10T06", "2025-04-10T07", "2025-04-10T08", "2025-04-10T09", "2025-04-10T10", "2025-04-10T11", "2025-04-10T12", "2025-04-10T13", "2025-04-10T14", "2025-04-10T15", "2025-04-10T16", "2025-04-10T17", "2025-04-10T18", "2025-04-10T19", "2025-04-10T20", "2025-04-10T21", "2025-04-10T22", "2025-04-10T23", "2025-04-11T00", "2025-04-11T01", "2025-04-11T02", "2025-04-11T03", "2025-04-11T04", "2025-04-11T05", "2025-04-11T06", "2025-04-11T07", "2025-04-11T08", "2025-04-11T09", "2025-04-11T10", "2025-04-11T11", "2025-04-11T12", "2025-04-11T13", "2025-04-11T14", "2025-04-11T15", "2025-04-11T16", "2025-04-11T17", "2025-04-11T18", "2025-04-11T19", "2025-04-11T20", "2025-04-11T21", "2025-04-11T22", "2025-04-11T23", "2025-04-12T00", "2025-04-12T01", "2025-04-12T02", "2025-04-12T03", "2025-04-12T04", "2025-04-12T05", "2025-04-12T06", "2025-04-12T07", "2025-04-12T08", "2025-04-12T09", "2025-04-12T10", "2025-04-12T11", "2025-04-12T12", "2025-04-12T13", "2025-04-12T14", "2025-04-12T15", "2025-04-12T16", "2025-04-12T17", "2025-04-12T18", "2025-04-12T19", "2025-04-12T20", "2025-04-12T21", "2025-04-12T22", "2025-04-12T23", "2025-04-13T00", "2025-04-13T01", "2025-04-13T02", "2025-04-13T03", "2025-04-13T04", "2025-04-13T05", "2025-04-13T06", "2025-04-13T07", "2025-04-13T08", "2025-04-13T09", "2025-04-13T10", "2025-04-13T11", "2025-04-13T12", "2025-04-13T13", "2025-04-13T14", "2025-04-13T15", "2025-04-13T16", "2025-04-13T17", "2025-04-13T18", "2025-04-13T19", "2025-04-13T20", "2025-04-13T21", "2025-04-13T22", "2025-04-13T23", "2025-04-14T00", "2025-04-14T01", "2025-04-14T02", "2025-04-14T03", "2025-04-14T04", "2025-04-14T05", "2025-04-14T06", "2025-04-14T07", "2025-04-14T08", "2025-04-14T09", "2025-04-14T10", "2025-04-14T11", "2025-04-14T12", "2025-04-14T13", "2025-04-14T14", "2025-04-14T15", "2025-04-14T16", "2025-04-14T17", "2025-04-14T18", "2025-04-14T19", "2025-04-14T20", "2025-04-14T21", "2025-04-14T22", "2025-04-14T23", "2025-04-15T00", "2025-04-15T01", "2025-04-15T02", "2025-04-15T03", "2025-04-15T04", "2025-04-15T05", "2025-04-15T06", "2025-04-15T07", "2025-04-15T08", "2025-04-15T09", "2025-04-15T10", "2025-04-15T11", "2025-04-15T12", "2025-04-15T13", "2025-04-15T14", "2025-04-15T15", "2025-04-15T16", "2025-04-15T17", "2025-04-15T18", "2025-04-15T19", "2025-04-15T20", "2025-04-15T21", "2025-04-15T22", "2025-04-15T23", "2025-04-16T00", "2025-04-16T01", "2025-04-16T02", "2025-04-16T03", "2025-04-16T04", "2025-04-16T05", "2025-04-16T06", "2025-04-16T07", "2025-04-16T08", "2025-04-16T09", "2025-04-16T10", "2025-04-16T11", "2025-04-16T12", "2025-04-16T13", "2025-04-16T14", "2025-04-16T15", "2025-04-16T16", "2025-04-16T17", "2025-04-16T18", "2025-04-16T19", "2025-04-16T20", "2025-04-16T21", "2025-04-16T22", "2025-04-16T23", "2025-04-17T00", "2025-04-17T01", "2025-04-17T02", "2025-04-17T03", "2025-04-17T04", "2025-04-17T05", "2025-04-17T06", "2025-04-17T07", "2025-04-17T08", "2025-04-17T09", "2025-04-17T10", "2025-04-17T11", "2025-04-17T12", "2025-04-17T13", "2025-04-17T14", "2025-04-17T15", "2025-04-17T16", "2025-04-17T17", "2025-04-17T18", "2025-04-17T19", "2025-04-17T20", "2025-04-17T21", "2025-04-17T22", "2025-04-17T23", "2025-04-18T00", "2025-04-18T01", "2025-04-18T02", "2025-04-18T03", "2025-04-18T04", "2025-04-18T05", "2025-04-18T06", "2025-04-18T07", "2025-04-18T08", "2025-04-18T09", "2025-04-18T10", "2025-04-18T11", "2025-04-18T12", "2025-04-18T13", "2025-04-18T14", "2025-04-18T15", "2025-04-18T16", "2025-04-18T17", "2025-04-18T18", "2025-04-18T19", "2025-04-18T20", "2025-04-18T21", "2025-04-18T22", "2025-04-18T23", "2025-04-19T00", "2025-04-19T01", "2025-04-19T02", "2025-04-19T03", "2025-04-19T04", "2025-04-19T05", "2025-04-19T06", "2025-04-19T07", "2025-04-19T08", "2025-04-19T09", "2025-04-19T10", "2025-04-19T11", "2025-04-19T12", "2025-04-19T13", "2025-04-19T14", "2025-04-19T15", "2025-04-19T16", "2025-04-19T17", "2025-04-19T18", "2025-04-19T19", "2025-04-19T20", "2025-04-19T21", "2025-04-19T22", "2025-04-19T23", "2025-04-20T00", "2025-04-20T01", "2025-04-20T02", "2025-04-20T03", "2025-04-20T04", "2025-04-20T05", "2025-04-20T06", "2025-04-20T07", "2025-04-20T08", "2025-04-20T09", "2025-04-20T10", "2025-04-20T11", "2025-04-20T12", "2025-04-20T13", "2025-04-20T14", "2025-04-20T15", "2025-04-20T16", "2025-04-20T17", "2025-04-20T18", "2025-04-20T19", "2025-04-20T20", "2025-04-20T21", "2025-04-20T22", "2025-04-20T23", "2025-04-21T00", "2025-04-21T01", "2025-04-21T02", "2025-04-21T03", "2025-04-21T04", "2025-04-21T05", "2025-04-21T06", "2025-04-21T07", "2025-04-21T08", "2025-04-21T09", "2025-04-21T10", "2025-04-21T11", "2025-04-21T12", "2025-04-21T13", "2025-04-21T14", "2025-04-21T15", "2025-04-21T16", "2025-04-21T17", "2025-04-21T18", "2025-04-21T19", "2025-04-21T20", "2025-04-21T21", "2025-04-21T22", "2025-04-21T23", "2025-04-22T00", "2025-04-22T01", "2025-04-22T02", "2025-04-22T03", "2025-04-22T04", "2025-04-22T05", "2025-04-22T06", "2025-04-22T07", "2025-04-22T08", "2025-04-22T09", "2025-04-22T10", "2025-04-22T11", "2025-04-22T12", "2025-04-22T13", "2025-04-22T14", "2025-04-22T15", "2025-04-22T16", "2025-04-22T17", "2025-04-22T18", "2025-04-22T19", "2025-04-22T20", "2025-04-22T21", "2025-04-22T22", "2025-04-22T23", "2025-04-23T00", "2025-04-23T01", "2025-04-23T02", "2025-04-23T03", "2025-04-23T04", "2025-04-23T05", "2025-04-23T06", "2025-04-23T07", "2025-04-23T08", "2025-04-23T09", "2025-04-23T10", "2025-04-23T11", "2025-04-23T12", "2025-04-23T13", "2025-04-23T14", "2025-04-23T15", "2025-04-23T16", "2025-04-23T17", "2025-04-23T18", "2025-04-23T19", "2025-04-23T20", "2025-04-23T21", "2025-04-23T22", "2025-04-23T23", "2025-04-24T00", "2025-04-24T01", "2025-04-24T02", "2025-04-24T03", "2025-04-24T04", "2025-04-24T05", "2025-04-24T06", "2025-04-24T07", "2025-04-24T08", "2025-04-24T09", "2025-04-24T10", "2025-04-24T11", "2025-04-24T12", "2025-04-24T13", "2025-04-24T14", "2025-04-24T15", "2025-04-24T16", "2025-04-24T17", "2025-04-24T18", "2025-04-24T19", "2025-04-24T20", "2025-04-24T21", "2025-04-24T22", "2025-04-24T23", "2025-04-25T00", "2025-04-25T01", "2025-04-25T02", "2025-04-25T03", "2025-04-25T04", "2025-04-25T05", "2025-04-25T06", "2025-04-25T07", "2025-04-25T08", "2025-04-25T09", "2025-04-25T10", "2025-04-25T11", "2025-04-25T12", "2025-04-25T13", "2025-04-25T14", "2025-04-25T15", "2025-04-25T16", "2025-04-25T17", "2025-04-25T18", "2025-04-25T19", "2025-04-25T20", "2025-04-25T21", "2025-04-25T22", "2025-04-25T23", "2025-04-26T00", "2025-04-26T01", "2025-04-26T02", "2025-04-26T03", "2025-04-26T04", "2025-04-26T05", "2025-04-26T06", "2025-04-26T07", "2025-04-26T08", "2025-04-26T09", "2025-04-26T10", "2025-04-26T11", "2025-04-26T12", "2025-04-26T13", "2025-04-26T14", "2025-04-26T15", "2025-04-26T16", "2025-04-26T17", "2025-04-26T18", "2025-04-26T19", "2025-04-26T20", "2025-04-26T21", "2025-04-26T22", "2025-04-26T23", "2025-04-27T00", "2025-04-27T01", "2025-04-27T02", "2025-04-27T03", "2025-04-27T04", "2025-04-27T05", "2025-04-27T06", "2025-04-27T07", "2025-04-27T08", "2025-04-27T09", "2025-04-27T10", "2025-04-27T11", "2025-04-27T12", "2025-04-27T13", "2025-04-27T14", "2025-04-27T15", "2025-04-27T16", "2025-04-27T17", "2025-04-27T18", "2025-04-27T19", "2025-04-27T20", "2025-04-27T21", "2025-04-27T22", "2025-04-27T23", "2025-04-28T00", "2025-04-28T01", "2025-04-28T02", "2025-04-28T03", "2025-04-28T04", "2025-04-28T05", "2025-04-28T06", "2025-04-28T07", "2025-04-28T08", "2025-04-28T09", "2025-04-28T10", "2025-04-28T11", "2025-04-28T12", "2025-04-28T13", "2025-04-28T14", "2025-04-28T15", "2025-04-28T16", "2025-04-28T17", "2025-04-28T18", "2025-04-28T19", "2025-04-28T20", "2025-04-28T21", "2025-04-28T22", "2025-04-28T23", "2025-04-29T00", "2025-04-29T01", "2025-04-29T02", "2025-04-29T03", "2025-04-29T04", "2025-04-29T05", "2025-04-29T06", "2025-04-29T07", "2025-04-29T08", "2025-04-29T09", "2025-04-29T10", "2025-04-29T11", "2025-04-29T12", "2025-04-29T13", "2025-04-29T14", "2025-04-29T15", "2025-04-29T16", "2025-04-29T17", "2025-04-29T18", "2025-04-29T19", "2025-04-29T20", "2025-04-29T21", "2025-04-29T22", "2025-04-29T23", "2025-04-30T00", "2025-04-30T01", "2025-04-30T02", "2025-04-30T03", "2025-04-30T04", "2025-04-30T05", "2025-04-30T06", "2025-04-30T07", "2025-04-30T08", "2025-04-30T09", "2025-04-30T10", "2025-04-30T11", "2025-04-30T12", "2025-04-30T13", "2025-04-30T14", "2025-04-30T15", "2025-04-30T16", "2025-04-30T17", "2025-04-30T18", "2025-04-30T19", "2025-04-30T20", "2025-04-30T21", "2025-04-30T22", "2025-04-30T23", "2025-05-01T00", "2025-05-01T01", "2025-05-01T02", "2025-05-01T03", "2025-05-01T04", "2025-05-01T05", "2025-05-01T06", "2025-05-01T07", "2025-05-01T08", "2025-05-01T09", "2025-05-01T10", "2025-05-01T11", "2025-05-01T12", "2025-05-01T13", "2025-05-01T14", "2025-05-01T15", "2025-05-01T16", "2025-05-01T17", "2025-05-01T18", "2025-05-01T19", "2025-05-01T20", "2025-05-01T21", "2025-05-01T22", "2025-05-01T23", "2025-05-02T00", "2025-05-02T01", "2025-05-02T02", "2025-05-02T03", "2025-05-02T04", "2025-05-02T05", "2025-05-02T06", "2025-05-02T07", "2025-05-02T08", "2025-05-02T09", "2025-05-02T10", "2025-05-02T11", "2025-05-02T12", "2025-05-02T13", "2025-05-02T14", "2025-05-02T15", "2025-05-02T16", "2025-05-02T17", "2025-05-02T18", "2025-05-02T19", "2025-05-02T20", "2025-05-02T21", "2025-05-02T22", "2025-05-02T23", "2025-05-03T00", "2025-05-03T01", "2025-05-03T02", "2025-05-03T03", "2025-05-03T04", "2025-05-03T05", "2025-05-03T06", "2025-05-03T07", "2025-05-03T08", "2025-05-03T09", "2025-05-03T10", "2025-05-03T11", "2025-05-03T12", "2025-05-03T13", "2025-05-03T14", "2025-05-03T15", "2025-05-03T16", "2025-05-03T17", "2025-05-03T18", "2025-05-03T19", "2025-05-03T20", "2025-05-03T21", "2025-05-03T22", "2025-05-03T23", "2025-05-04T00", "2025-05-04T01", "2025-05-04T02", "2025-05-04T03", "2025-05-04T04", "2025-05-04T05", "2025-05-04T06", "2025-05-04T07", "2025-05-04T08", "2025-05-04T09", "2025-05-04T10", "2025-05-04T11", "2025-05-04T12", "2025-05-04T13", "2025-05-04T14", "2025-05-04T15", "2025-05-04T16", "2025-05-04T17", "2025-05-04T18", "2025-05-04T19", "2025-05-04T20", "2025-05-04T21", "2025-05-04T22", "2025-05-04T23", "2025-05-05T00", "2025-05-05T01", "2025-05-05T02", "2025-05-05T03", "2025-05-05T04", "2025-05-05T05", "2025-05-05T06", "2025-05-05T07", "2025-05-05T08", "2025-05-05T09", "2025-05-05T10", "2025-05-05T11", "2025-05-05T12", "2025-05-05T13", "2025-05-05T14", "2025-05-05T15", "2025-05-05T16", "2025-05-05T17", "2025-05-05T18", "2025-05-05T19", "2025-05-05T20", "2025-05-05T21", "2025-05-05T22", "2025-05-05T23", "2025-05-06T00", "2025-05-06T01", "2025-05-06T02", "2025-05-06T03", "2025-05-06T04", "2025-05-06T05", "2025-05-06T06", "2025-05-06T07", "2025-05-06T08", "2025-05-06T09", "2025-05-06T10", "2025-05-06T11", "2025-05-06T12", "2025-05-06T13", "2025-05-06T14", "2025-05-06T15", "2025-05-06T16", "2025-05-06T17", "2025-05-06T18", "2025-05-06T19", "2025-05-06T20", "2025-05-06T21", "2025-05-06T22", "2025-05-06T23", "2025-05-07T00", "2025-05-07T01", "2025-05-07T02", "2025-05-07T03", "2025-05-07T04", "2025-05-07T05", "2025-05-07T06", "2025-05-07T07", "2025-05-07T08", "2025-05-07T09", "2025-05-07T10", "2025-05-07T11", "2025-05-07T12", "2025-05-07T13", "2025-05-07T14", "2025-05-07T15", "2025-05-07T16", "2025-05-07T17", "2025-05-07T18", "2025-05-07T19", "2025-05-07T20", "2025-05-07T21", "2025-05-07T22", "2025-05-07T23", "2025-05-08T00", "2025-05-08T01", "2025-05-08T02", "2025-05-08T03", "2025-05-08T04", "2025-05-08T05", "2025-05-08T06", "2025-05-08T07", "2025-05-08T08", "2025-05-08T09", "2025-05-08T10", "2025-05-08T11", "2025-05-08T12", "2025-05-08T13", "2025-05-08T14", "2025-05-08T15", "2025-05-08T16", "2025-05-08T17", "2025-05-08T18", "2025-05-08T19", "2025-05-08T20", "2025-05-08T21", "2025-05-08T22", "2025-05-08T23", "2025-05-09T00", "2025-05-09T01", "2025-05-09T02", "2025-05-09T03", "2025-05-09T04", "2025-05-09T05", "2025-05-09T06", "2025-05-09T07", "2025-05-09T08", "2025-05-09T09", "2025-05-09T10", "2025-05-09T11", "2025-05-09T12", "2025-05-09T13", "2025-05-09T14", "2025-05-09T15", "2025-05-09T16", "2025-05-09T17", "2025-05-09T18", "2025-05-09T19", "2025-05-09T20", "2025-05-09T21", "2025-05-09T22", "2025-05-09T23", "2025-05-10T00", "2025-05-10T01", "2025-05-10T02", "2025-05-10T03", "2025-05-10T04", "2025-05-10T05", "2025-05-10T06", "2025-05-10T07", "2025-05-10T08", "2025-05-10T09", "2025-05-10T10", "2025-05-10T11", "2025-05-10T12", "2025-05-10T13", "2025-05-10T14", "2025-05-10T15", "2025-05-10T16", "2025-05-10T17", "2025-05-10T18", "2025-05-10T19", "2025-05-10T20", "2025-05-10T21", "2025-05-10T22", "2025-05-10T23", "2025-05-11T00", "2025-05-11T01", "2025-05-11T02", "2025-05-11T03", "2025-05-11T04", "2025-05-11T05", "2025-05-11T06", "2025-05-11T07", "2025-05-11T08", "2025-05-11T09", "2025-05-11T10", "2025-05-11T11", "2025-05-11T12", "2025-05-11T13", "2025-05-11T14", "2025-05-11T15", "2025-05-11T16", "2025-05-11T17", "2025-05-11T18", "2025-05-11T19", "2025-05-11T20", "2025-05-11T21", "2025-05-11T22", "2025-05-11T23", "2025-05-12T00", "2025-05-12T01", "2025-05-12T02", "2025-05-12T03", "2025-05-12T04", "2025-05-12T05", "2025-05-12T06", "2025-05-12T07", "2025-05-12T08", "2025-05-12T09", "2025-05-12T10", "2025-05-12T11", "2025-05-12T12", "2025-05-12T13", "2025-05-12T14", "2025-05-12T15", "2025-05-12T16", "2025-05-12T17", "2025-05-12T18", "2025-05-12T19", "2025-05-12T20", "2025-05-12T21", "2025-05-12T22", "2025-05-12T23", "2025-05-13T00", "2025-05-13T01", "2025-05-13T02", "2025-05-13T03", "2025-05-13T04", "2025-05-13T05", "2025-05-13T06", "2025-05-13T07", "2025-05-13T08", "2025-05-13T09", "2025-05-13T10", "2025-05-13T11", "2025-05-13T12", "2025-05-13T13", "2025-05-13T14", "2025-05-13T15", "2025-05-13T16", "2025-05-13T17", "2025-05-13T18", "2025-05-13T19", "2025-05-13T20", "2025-05-13T21", "2025-05-13T22", "2025-05-13T23", "2025-05-14T00", "2025-05-14T01", "2025-05-14T02", "2025-05-14T03", "2025-05-14T04", "2025-05-14T05", "2025-05-14T06", "2025-05-14T07", "2025-05-14T08", "2025-05-14T09", "2025-05-14T10", "2025-05-14T11", "2025-05-14T12", "2025-05-14T13", "2025-05-14T14", "2025-05-14T15", "2025-05-14T16", "2025-05-14T17", "2025-05-14T18", "2025-05-14T19", "2025-05-14T20", "2025-05-14T21", "2025-05-14T22", "2025-05-14T23", "2025-05-15T00", "2025-05-15T01", "2025-05-15T02", "2025-05-15T03", "2025-05-15T04", "2025-05-15T05", "2025-05-15T06", "2025-05-15T07", "2025-05-15T08", "2025-05-15T09", "2025-05-15T10", "2025-05-15T11", "2025-05-15T12", "2025-05-15T13", "2025-05-15T14", "2025-05-15T15", "2025-05-15T16", "2025-05-15T17", "2025-05-15T18", "2025-05-15T19", "2025-05-15T20", "2025-05-15T21", "2025-05-15T22", "2025-05-15T23", "2025-05-16T00", "2025-05-16T01", "2025-05-16T02", "2025-05-16T03", "2025-05-16T04", "2025-05-16T05", "2025-05-16T06", "2025-05-16T07", "2025-05-16T08", "2025-05-16T09", "2025-05-16T10", "2025-05-16T11", "2025-05-16T12", "2025-05-16T13", "2025-05-16T14", "2025-05-16T15", "2025-05-16T16", "2025-05-16T17", "2025-05-16T18", "2025-05-16T19", "2025-05-16T20", "2025-05-16T21", "2025-05-16T22", "2025-05-16T23", "2025-05-17T00", "2025-05-17T01", "2025-05-17T02", "2025-05-17T03", "2025-05-17T04", "2025-05-17T05", "2025-05-17T06", "2025-05-17T07", "2025-05-17T08", "2025-05-17T09", "2025-05-17T10", "2025-05-17T11", "2025-05-17T12", "2025-05-17T13", "2025-05-17T14", "2025-05-17T15", "2025-05-17T16", "2025-05-17T17", "2025-05-17T18", "2025-05-17T19", "2025-05-17T20", "2025-05-17T21", "2025-05-17T22", "2025-05-17T23", "2025-05-18T00", "2025-05-18T01", "2025-05-18T02", "2025-05-18T03", "2025-05-18T04", "2025-05-18T05", "2025-05-18T06", "2025-05-18T07", "2025-05-18T08", "2025-05-18T09", "2025-05-18T10", "2025-05-18T11", "2025-05-18T12", "2025-05-18T13", "2025-05-18T14", "2025-05-18T15", "2025-05-18T16", "2025-05-18T17", "2025-05-18T18", "2025-05-18T19", "2025-05-18T20", "2025-05-18T21", "2025-05-18T22", "2025-05-18T23", "2025-05-19T00", "2025-05-19T01", "2025-05-19T02", "2025-05-19T03", "2025-05-19T04", "2025-05-19T05", "2025-05-19T06", "2025-05-19T07", "2025-05-19T08", "2025-05-19T09", "2025-05-19T10", "2025-05-19T11", "2025-05-19T12", "2025-05-19T13", "2025-05-19T14", "2025-05-19T15", "2025-05-19T16", "2025-05-19T17", "2025-05-19T18", "2025-05-19T19", "2025-05-19T20", "2025-05-19T21", "2025-05-19T22", "2025-05-19T23", "2025-05-20T00", "2025-05-20T01", "2025-05-20T02", "2025-05-20T03", "2025-05-20T04", "2025-05-20T05", "2025-05-20T06", "2025-05-20T07", "2025-05-20T08", "2025-05-20T09", "2025-05-20T10", "2025-05-20T11", "2025-05-20T12", "2025-05-20T13", "2025-05-20T14", "2025-05-20T15", "2025-05-20T16", "2025-05-20T17", "2025-05-20T18", "2025-05-20T19", "2025-05-20T20", "2025-05-20T21", "2025-05-20T22", "2025-05-20T23", "2025-05-21T00", "2025-05-21T01", "2025-05-21T02", "2025-05-21T03", "2025-05-21T04", "2025-05-21T05", "2025-05-21T06", "2025-05-21T07", "2025-05-21T08", "2025-05-21T09", "2025-05-21T10", "2025-05-21T11", "2025-05-21T12", "2025-05-21T13", "2025-05-21T14", "2025-05-21T15", "2025-05-21T16", "2025-05-21T17", "2025-05-21T18", "2025-05-21T19", "2025-05-21T20", "2025-05-21T21", "2025-05-21T22", "2025-05-21T23", "2025-05-22T00", "2025-05-22T01", "2025-05-22T02", "2025-05-22T03", "2025-05-22T04", "2025-05-22T05", "2025-05-22T06", "2025-05-22T07", "2025-05-22T08", "2025-05-22T09", "2025-05-22T10", "2025-05-22T11", "2025-05-22T12", "2025-05-22T13", "2025-05-22T14", "2025-05-22T15", "2025-05-22T16", "2025-05-22T17", "2025-05-22T18", "2025-05-22T19", "2025-05-22T20", "2025-05-22T21", "2025-05-22T22", "2025-05-22T23", "2025-05-23T00", "2025-05-23T01", "2025-05-23T02", "2025-05-23T03", "2025-05-23T04", "2025-05-23T05", "2025-05-23T06", "2025-05-23T07", "2025-05-23T08", "2025-05-23T09", "2025-05-23T10", "2025-05-23T11", "2025-05-23T12", "2025-05-23T13", "2025-05-23T14", "2025-05-23T15", "2025-05-23T16", "2025-05-23T17", "2025-05-23T18", "2025-05-23T19", "2025-05-23T20", "2025-05-23T21", "2025-05-23T22", "2025-05-23T23", "2025-05-24T00", "2025-05-24T01", "2025-05-24T02", "2025-05-24T03", "2025-05-24T04", "2025-05-24T05", "2025-05-24T06", "2025-05-24T07", "2025-05-24T08", "2025-05-24T09", "2025-05-24T10", "2025-05-24T11", "2025-05-24T12", "2025-05-24T13", "2025-05-24T14", "2025-05-24T15", "2025-05-24T16", "2025-05-24T17", "2025-05-24T18", "2025-05-24T19", "2025-05-24T20", "2025-05-24T21", "2025-05-24T22", "2025-05-24T23", "2025-05-25T00", "2025-05-25T01", "2025-05-25T02", "2025-05-25T03", "2025-05-25T04", "2025-05-25T05", "2025-05-25T06", "2025-05-25T07", "2025-05-25T08", "2025-05-25T09", "2025-05-25T10", "2025-05-25T11", "2025-05-25T12", "2025-05-25T13", "2025-05-25T14", "2025-05-25T15", "2025-05-25T16", "2025-05-25T17", "2025-05-25T18", "2025-05-25T19", "2025-05-25T20", "2025-05-25T21", "2025-05-25T22", "2025-05-25T23", "2025-05-26T00", "2025-05-26T01", "2025-05-26T02", "2025-05-26T03", "2025-05-26T04", "2025-05-26T05", "2025-05-26T06", "2025-05-26T07", "2025-05-26T08", "2025-05-26T09", "2025-05-26T10", "2025-05-26T11", "2025-05-26T12", "2025-05-26T13", "2025-05-26T14", "2025-05-26T15", "2025-05-26T16", "2025-05-26T17", "2025-05-26T18", "2025-05-26T19", "2025-05-26T20", "2025-05-26T21", "2025-05-26T22", "2025-05-26T23", "2025-05-27T00", "2025-05-27T01", "2025-05-27T02", "2025-05-27T03", "2025-05-27T04", "2025-05-27T05", "2025-05-27T06", "2025-05-27T07", "2025-05-27T08", "2025-05-27T09", "2025-05-27T10", "2025-05-27T11", "2025-05-27T12", "2025-05-27T13", "2025-05-27T14", "2025-05-27T15", "2025-05-27T16", "2025-05-27T17", "2025-05-27T18", "2025-05-27T19", "2025-05-27T20", "2025-05-27T21", "2025-05-27T22", "2025-05-27T23", "2025-05-28T00", "2025-05-28T01", "2025-05-28T02", "2025-05-28T03", "2025-05-28T04", "2025-05-28T05", "2025-05-28T06", "2025-05-28T07", "2025-05-28T08", "2025-05-28T09", "2025-05-28T10", "2025-05-28T11", "2025-05-28T12", "2025-05-28T13", "2025-05-28T14", "2025-05-28T15", "2025-05-28T16", "2025-05-28T17", "2025-05-28T18", "2025-05-28T19", "2025-05-28T20", "2025-05-28T21", "2025-05-28T22", "2025-05-28T23", "2025-05-29T00", "2025-05-29T01", "2025-05-29T02", "2025-05-29T03", "2025-05-29T04", "2025-05-29T05", "2025-05-29T06", "2025-05-29T07", "2025-05-29T08", "2025-05-29T09", "2025-05-29T10", "2025-05-29T11", "2025-05-29T12", "2025-05-29T13", "2025-05-29T14", "2025-05-29T15", "2025-05-29T16", "2025-05-29T17", "2025-05-29T18", "2025-05-29T19", "2025-05-29T20", "2025-05-29T21", "2025-05-29T22", "2025-05-29T23", "2025-05-30T00", "2025-05-30T01", "2025-05-30T02", "2025-05-30T03", "2025-05-30T04", "2025-05-30T05", "2025-05-30T06", "2025-05-30T07", "2025-05-30T08", "2025-05-30T09", "2025-05-30T10", "2025-05-30T11", "2025-05-30T12", "2025-05-30T13", "2025-05-30T14", "2025-05-30T15", "2025-05-30T16", "2025-05-30T17", "2025-05-30T18", "2025-05-30T19", "2025-05-30T20", "2025-05-30T21", "2025-05-30T22", "2025-05-30T23", "2025-05-31T00", "2025-05-31T01", "2025-05-31T02", "2025-05-31T03", "2025-05-31T04", "2025-05-31T05", "2025-05-31T06", "2025-05-31T07", "2025-05-31T08", "2025-05-31T09", "2025-05-31T10", "2025-05-31T11", "2025-05-31T12", "2025-05-31T13", "2025-05-31T14", "2025-05-31T15", "2025-05-31T16", "2025-05-31T17", "2025-05-31T18", "2025-05-31T19", "2025-05-31T20", "2025-05-31T21", "2025-05-31T22", "2025-05-31T23", "2025-06-01T00", "2025-06-01T01", "2025-06-01T02", "2025-06-01T03", "2025-06-01T04", "2025-06-01T05", "2025-06-01T06", "2025-06-01T07", "2025-06-01T08", "2025-06-01T09", "2025-06-01T10", "2025-06-01T11", "2025-06-01T12", "2025-06-01T13", "2025-06-01T14", "2025-06-01T15", "2025-06-01T16", "2025-06-01T17", "2025-06-01T18", "2025-06-01T19", "2025-06-01T20", "2025-06-01T21", "2025-06-01T22", "2025-06-01T23", "2025-06-02T00", "2025-06-02T01", "2025-06-02T02", "2025-06-02T03", "2025-06-02T04", "2025-06-02T05", "2025-06-02T06", "2025-06-02T07", "2025-06-02T08", "2025-06-02T09", "2025-06-02T10", "2025-06-02T11", "2025-06-02T12", "2025-06-02T13", "2025-06-02T14", "2025-06-02T15", "2025-06-02T16", "2025-06-02T17", "2025-06-02T18", "2025-06-02T19", "2025-06-02T20", "2025-06-02T21", "2025-06-02T22", "2025-06-02T23", "2025-06-03T00", "2025-06-03T01", "2025-06-03T02", "2025-06-03T03", "2025-06-03T04", "2025-06-03T05", "2025-06-03T06", "2025-06-03T07", "2025-06-03T08", "2025-06-03T09", "2025-06-03T10", "2025-06-03T11", "2025-06-03T12", "2025-06-03T13", "2025-06-03T14", "2025-06-03T15", "2025-06-03T16", "2025-06-03T17", "2025-06-03T18", "2025-06-03T19", "2025-06-03T20", "2025-06-03T21", "2025-06-03T22", "2025-06-03T23", "2025-06-04T00", "2025-06-04T01", "2025-06-04T02", "2025-06-04T03", "2025-06-04T04", "2025-06-04T05", "2025-06-04T06", "2025-06-04T07", "2025-06-04T08", "2025-06-04T09", "2025-06-04T10", "2025-06-04T11", "2025-06-04T12", "2025-06-04T13", "2025-06-04T14", "2025-06-04T15", "2025-06-04T16", "2025-06-04T17", "2025-06-04T18", "2025-06-04T19", "2025-06-04T20", "2025-06-04T21", "2025-06-04T22", "2025-06-04T23", "2025-06-05T00", "2025-06-05T01", "2025-06-05T02", "2025-06-05T03", "2025-06-05T04", "2025-06-05T05", "2025-06-05T06", "2025-06-05T07", "2025-06-05T08", "2025-06-05T09", "2025-06-05T10", "2025-06-05T11", "2025-06-05T12", "2025-06-05T13", "2025-06-05T14", "2025-06-05T15", "2025-06-05T16", "2025-06-05T17", "2025-06-05T18", "2025-06-05T19", "2025-06-05T20", "2025-06-05T21", "2025-06-05T22", "2025-06-05T23", "2025-06-06T00", "2025-06-06T01", "2025-06-06T02", "2025-06-06T03", "2025-06-06T04", "2025-06-06T05", "2025-06-06T06", "2025-06-06T07", "2025-06-06T08", "2025-06-06T09", "2025-06-06T10", "2025-06-06T11", "2025-06-06T12", "2025-06-06T13", "2025-06-06T14", "2025-06-06T15", "2025-06-06T16", "2025-06-06T17", "2025-06-06T18", "2025-06-06T19", "2025-06-06T20", "2025-06-06T21", "2025-06-06T22", "2025-06-06T23", "2025-06-07T00", "2025-06-07T01", "2025-06-07T02", "2025-06-07T03", "2025-06-07T04", "2025-06-07T05", "2025-06-07T06", "2025-06-07T07", "2025-06-07T08", "2025-06-07T09", "2025-06-07T10", "2025-06-07T11", "2025-06-07T12", "2025-06-07T13", "2025-06-07T14", "2025-06-07T15", "2025-06-07T16", "2025-06-07T17", "2025-06-07T18", "2025-06-07T19", "2025-06-07T20", "2025-06-07T21", "2025-06-07T22", "2025-06-07T23", "2025-06-08T00", "2025-06-08T01", "2025-06-08T02", "2025-06-08T03", "2025-06-08T04", "2025-06-08T05", "2025-06-08T06", "2025-06-08T07", "2025-06-08T08", "2025-06-08T09", "2025-06-08T10", "2025-06-08T11", "2025-06-08T12", "2025-06-08T13", "2025-06-08T14", "2025-06-08T15", "2025-06-08T16", "2025-06-08T17", "2025-06-08T18", "2025-06-08T19", "2025-06-08T20", "2025-06-08T21", "2025-06-08T22", "2025-06-08T23", "2025-06-09T00", "2025-06-09T01", "2025-06-09T02", "2025-06-09T03", "2025-06-09T04", "2025-06-09T05", "2025-06-09T06", "2025-06-09T07", "2025-06-09T08", "2025-06-09T09", "2025-06-09T10", "2025-06-09T11", "2025-06-09T12", "2025-06-09T13", "2025-06-09T14", "2025-06-09T15", "2025-06-09T16", "2025-06-09T17", "2025-06-09T18", "2025-06-09T19", "2025-06-09T20", "2025-06-09T21", "2025-06-09T22", "2025-06-09T23", "2025-06-10T00", "2025-06-10T01", "2025-06-10T02", "2025-06-10T03", "2025-06-10T04", "2025-06-10T05", "2025-06-10T06", "2025-06-10T07", "2025-06-10T08", "2025-06-10T09", "2025-06-10T10", "2025-06-10T11", "2025-06-10T12", "2025-06-10T13", "2025-06-10T14", "2025-06-10T15", "2025-06-10T16", "2025-06-10T17", "2025-06-10T18", "2025-06-10T19", "2025-06-10T20", "2025-06-10T21", "2025-06-10T22", "2025-06-10T23", "2025-06-11T00", "2025-06-11T01", "2025-06-11T02", "2025-06-11T03", "2025-06-11T04", "2025-06-11T05", "2025-06-11T06", "2025-06-11T07", "2025-06-11T08", "2025-06-11T09", "2025-06-11T10", "2025-06-11T11", "2025-06-11T12", "2025-06-11T13", "2025-06-11T14", "2025-06-11T15", "2025-06-11T16", "2025-06-11T17", "2025-06-11T18", "2025-06-11T19", "2025-06-11T20", "2025-06-11T21", "2025-06-11T22", "2025-06-11T23", "2025-06-12T00", "2025-06-12T01", "2025-06-12T02", "2025-06-12T03", "2025-06-12T04", "2025-06-12T05", "2025-06-12T06", "2025-06-12T07", "2025-06-12T08", "2025-06-12T09", "2025-06-12T10", "2025-06-12T11", "2025-06-12T12", "2025-06-12T13", "2025-06-12T14", "2025-06-12T15", "2025-06-12T16", "2025-06-12T17", "2025-06-12T18", "2025-06-12T19", "2025-06-12T20", "2025-06-12T21", "2025-06-12T22", "2025-06-12T23", "2025-06-13T00", "2025-06-13T01", "2025-06-13T02", "2025-06-13T03", "2025-06-13T04", "2025-06-13T05", "2025-06-13T06", "2025-06-13T07", "2025-06-13T08", "2025-06-13T09", "2025-06-13T10", "2025-06-13T11", "2025-06-13T12", "2025-06-13T13", "2025-06-13T14", "2025-06-13T15", "2025-06-13T16", "2025-06-13T17", "2025-06-13T18", "2025-06-13T19", "2025-06-13T20", "2025-06-13T21", "2025-06-13T22", "2025-06-13T23", "2025-06-14T00", "2025-06-14T01", "2025-06-14T02", "2025-06-14T03", "2025-06-14T04", "2025-06-14T05", "2025-06-14T06", "2025-06-14T07", "2025-06-14T08", "2025-06-14T09", "2025-06-14T10", "2025-06-14T11", "2025-06-14T12", "2025-06-14T13", "2025-06-14T14", "2025-06-14T15", "2025-06-14T16", "2025-06-14T17", "2025-06-14T18", "2025-06-14T19", "2025-06-14T20", "2025-06-14T21", "2025-06-14T22", "2025-06-14T23", "2025-06-15T00", "2025-06-15T01", "2025-06-15T02", "2025-06-15T03", "2025-06-15T04", "2025-06-15T05", "2025-06-15T06", "2025-06-15T07", "2025-06-15T08", "2025-06-15T09", "2025-06-15T10", "2025-06-15T11", "2025-06-15T12", "2025-06-15T13", "2025-06-15T14", "2025-06-15T15", "2025-06-15T16", "2025-06-15T17", "2025-06-15T18", "2025-06-15T19", "2025-06-15T20", "2025-06-15T21", "2025-06-15T22", "2025-06-15T23", "2025-06-16T00", "2025-06-16T01", "2025-06-16T02", "2025-06-16T03", "2025-06-16T04", "2025-06-16T05", "2025-06-16T06", "2025-06-16T07", "2025-06-16T08", "2025-06-16T09", "2025-06-16T10", "2025-06-16T11", "2025-06-16T12", "2025-06-16T13", "2025-06-16T14", "2025-06-16T15", "2025-06-16T16", "2025-06-16T17", "2025-06-16T18", "2025-06-16T19", "2025-06-16T20", "2025-06-16T21", "2025-06-16T22", "2025-06-16T23", "2025-06-17T00", "2025-06-17T01", "2025-06-17T02", "2025-06-17T03", "2025-06-17T04", "2025-06-17T05", "2025-06-17T06", "2025-06-17T07", "2025-06-17T08", "2025-06-17T09", "2025-06-17T10", "2025-06-17T11", "2025-06-17T12", "2025-06-17T13", "2025-06-17T14", "2025-06-17T15", "2025-06-17T16", "2025-06-17T17", "2025-06-17T18", "2025-06-17T19", "2025-06-17T20", "2025-06-17T21", "2025-06-17T22", "2025-06-17T23", "2025-06-18T00", "2025-06-18T01", "2025-06-18T02", "2025-06-18T03", "2025-06-18T04", "2025-06-18T05", "2025-06-18T06", "2025-06-18T07", "2025-06-18T08", "2025-06-18T09", "2025-06-18T10", "2025-06-18T11", "2025-06-18T12", "2025-06-18T13", "2025-06-18T14", "2025-06-18T15", "2025-06-18T16", "2025-06-18T17", "2025-06-18T18", "2025-06-18T19", "2025-06-18T20", "2025-06-18T21", "2025-06-18T22", "2025-06-18T23", "2025-06-19T00", "2025-06-19T01", "2025-06-19T02", "2025-06-19T03", "2025-06-19T04", "2025-06-19T05", "2025-06-19T06", "2025-06-19T07", "2025-06-19T08", "2025-06-19T09", "2025-06-19T10", "2025-06-19T11", "2025-06-19T12", "2025-06-19T13", "2025-06-19T14", "2025-06-19T15", "2025-06-19T16", "2025-06-19T17", "2025-06-19T18", "2025-06-19T19", "2025-06-19T20", "2025-06-19T21", "2025-06-19T22", "2025-06-19T23", "2025-06-20T00", "2025-06-20T01", "2025-06-20T02", "2025-06-20T03", "2025-06-20T04", "2025-06-20T05", "2025-06-20T06", "2025-06-20T07", "2025-06-20T08", "2025-06-20T09", "2025-06-20T10", "2025-06-20T11", "2025-06-20T12", "2025-06-20T13", "2025-06-20T14", "2025-06-20T15", "2025-06-20T16", "2025-06-20T17", "2025-06-20T18", "2025-06-20T19", "2025-06-20T20", "2025-06-20T21", "2025-06-20T22", "2025-06-20T23", "2025-06-21T00", "2025-06-21T01", "2025-06-21T02", "2025-06-21T03", "2025-06-21T04", "2025-06-21T05", "2025-06-21T06", "2025-06-21T07", "2025-06-21T08", "2025-06-21T09", "2025-06-21T10", "2025-06-21T11", "2025-06-21T12", "2025-06-21T13", "2025-06-21T14", "2025-06-21T15", "2025-06-21T16", "2025-06-21T17", "2025-06-21T18", "2025-06-21T19", "2025-06-21T20", "2025-06-21T21", "2025-06-21T22", "2025-06-21T23", "2025-06-22T00", "2025-06-22T01", "2025-06-22T02", "2025-06-22T03", "2025-06-22T04", "2025-06-22T05", "2025-06-22T06", "2025-06-22T07", "2025-06-22T08", "2025-06-22T09", "2025-06-22T10", "2025-06-22T11", "2025-06-22T12", "2025-06-22T13", "2025-06-22T14", "2025-06-22T15", "2025-06-22T16", "2025-06-22T17", "2025-06-22T18", "2025-06-22T19", "2025-06-22T20", "2025-06-22T21", "2025-06-22T22", "2025-06-22T23", "2025-06-23T00", "2025-06-23T01", "2025-06-23T02", "2025-06-23T03", "2025-06-23T04", "2025-06-23T05", "2025-06-23T06", "2025-06-23T07", "2025-06-23T08", "2025-06-23T09", "2025-06-23T10", "2025-06-23T11", "2025-06-23T12", "2025-06-23T13", "2025-06-23T14", "2025-06-23T15", "2025-06-23T16", "2025-06-23T17", "2025-06-23T18", "2025-06-23T19", "2025-06-23T20", "2025-06-23T21", "2025-06-23T22", "2025-06-23T23", "2025-06-24T00", "2025-06-24T01", "2025-06-24T02", "2025-06-24T03", "2025-06-24T04", "2025-06-24T05", "2025-06-24T06", "2025-06-24T07", "2025-06-24T08", "2025-06-24T09", "2025-06-24T10", "2025-06-24T11", "2025-06-24T12", "2025-06-24T13", "2025-06-24T14", "2025-06-24T15", "2025-06-24T16", "2025-06-24T17", "2025-06-24T18", "2025-06-24T19", "2025-06-24T20", "2025-06-24T21", "2025-06-24T22", "2025-06-24T23", "2025-06-25T00", "2025-06-25T01", "2025-06-25T02", "2025-06-25T03", "2025-06-25T04", "2025-06-25T05", "2025-06-25T06", "2025-06-25T07", "2025-06-25T08", "2025-06-25T09", "2025-06-25T10", "2025-06-25T11", "2025-06-25T12", "2025-06-25T13", "2025-06-25T14", "2025-06-25T15", "2025-06-25T16", "2025-06-25T17", "2025-06-25T18", "2025-06-25T19", "2025-06-25T20", "2025-06-25T21", "2025-06-25T22", "2025-06-25T23", "2025-06-26T00", "2025-06-26T01", "2025-06-26T02", "2025-06-26T03", "2025-06-26T04", "2025-06-26T05", "2025-06-26T06", "2025-06-26T07", "2025-06-26T08", "2025-06-26T09", "2025-06-26T10", "2025-06-26T11", "2025-06-26T12", "2025-06-26T13", "2025-06-26T14", "2025-06-26T15", "2025-06-26T16", "2025-06-26T17", "2025-06-26T18", "2025-06-26T19", "2025-06-26T20", "2025-06-26T21", "2025-06-26T22", "2025-06-26T23", "2025-06-27T00", "2025-06-27T01", "2025-06-27T02", "2025-06-27T03", "2025-06-27T04", "2025-06-27T05", "2025-06-27T06", "2025-06-27T07", "2025-06-27T08", "2025-06-27T09", "2025-06-27T10", "2025-06-27T11", "2025-06-27T12", "2025-06-27T13", "2025-06-27T14", "2025-06-27T15", "2025-06-27T16", "2025-06-27T17", "2025-06-27T18", "2025-06-27T19", "2025-06-27T20", "2025-06-27T21", "2025-06-27T22", "2025-06-27T23", "2025-06-28T00", "2025-06-28T01", "2025-06-28T02", "2025-06-28T03", "2025-06-28T04", "2025-06-28T05", "2025-06-28T06", "2025-06-28T07", "2025-06-28T08", "2025-06-28T09", "2025-06-28T10", "2025-06-28T11", "2025-06-28T12", "2025-06-28T13", "2025-06-28T14", "2025-06-28T15", "2025-06-28T16", "2025-06-28T17", "2025-06-28T18", "2025-06-28T19", "2025-06-28T20", "2025-06-28T21", "2025-06-28T22", "2025-06-28T23", "2025-06-29T00", "2025-06-29T01", "2025-06-29T02", "2025-06-29T03", "2025-06-29T04", "2025-06-29T05", "2025-06-29T06", "2025-06-29T07", "2025-06-29T08", "2025-06-29T09", "2025-06-29T10", "2025-06-29T11", "2025-06-29T12", "2025-06-29T13", "2025-06-29T14", "2025-06-29T15", "2025-06-29T16", "2025-06-29T17", "2025-06-29T18", "2025-06-29T19", "2025-06-29T20", "2025-06-29T21", "2025-06-29T22", "2025-06-29T23", "2025-06-30T00", "2025-06-30T01", "2025-06-30T02", "2025-06-30T03", "2025-06-30T04", "2025-06-30T05", "2025-06-30T06", "2025-06-30T07", "2025-06-30T08", "2025-06-30T09", "2025-06-30T10", "2025-06-30T11", "2025-06-30T12", "2025-06-30T13", "2025-06-30T14", "2025-06-30T15", "2025-06-30T16", "2025-06-30T17", "2025-06-30T18", "2025-06-30T19", "2025-06-30T20", "2025-06-30T21", "2025-06-30T22", "2025-06-30T23", "2025-07-01T00", "2025-07-01T01", "2025-07-01T02", "2025-07-01T03", "2025-07-01T04", "2025-07-01T05", "2025-07-01T06", "2025-07-01T07", "2025-07-01T08", "2025-07-01T09", "2025-07-01T10", "2025-07-01T11", "2025-07-01T12", "2025-07-01T13", "2025-07-01T14", "2025-07-01T15", "2025-07-01T16", "2025-07-01T17", "2025-07-01T18", "2025-07-01T19", "2025-07-01T20", "2025-07-01T21", "2025-07-01T22", "2025-07-01T23", "2025-07-02T00", "2025-07-02T01", "2025-07-02T02", "2025-07-02T03", "2025-07-02T04", "2025-07-02T05", "2025-07-02T06", "2025-07-02T07", "2025-07-02T08", "2025-07-02T09", "2025-07-02T10", "2025-07-02T11", "2025-07-02T12", "2025-07-02T13", "2025-07-02T14", "2025-07-02T15", "2025-07-02T16", "2025-07-02T17", "2025-07-02T18", "2025-07-02T19", "2025-07-02T20", "2025-07-02T21", "2025-07-02T22", "2025-07-02T23", "2025-07-03T00", "2025-07-03T01", "2025-07-03T02", "2025-07-03T03", "2025-07-03T04", "2025-07-03T05", "2025-07-03T06", "2025-07-03T07", "2025-07-03T08", "2025-07-03T09", "2025-07-03T10", "2025-07-03T11", "2025-07-03T12", "2025-07-03T13", "2025-07-03T14", "2025-07-03T15", "2025-07-03T16", "2025-07-03T17", "2025-07-03T18", "2025-07-03T19", "2025-07-03T20", "2025-07-03T21", "2025-07-03T22", "2025-07-03T23", "2025-07-04T00", "2025-07-04T01", "2025-07-04T02", "2025-07-04T03", "2025-07-04T04", "2025-07-04T05", "2025-07-04T06", "2025-07-04T07", "2025-07-04T08", "2025-07-04T09", "2025-07-04T10", "2025-07-04T11", "2025-07-04T12", "2025-07-04T13", "2025-07-04T14", "2025-07-04T15", "2025-07-04T16", "2025-07-04T17", "2025-07-04T18", "2025-07-04T19", "2025-07-04T20", "2025-07-04T21", "2025-07-04T22", "2025-07-04T23", "2025-07-05T00", "2025-07-05T01", "2025-07-05T02", "2025-07-05T03", "2025-07-05T04", "2025-07-05T05", "2025-07-05T06", "2025-07-05T07", "2025-07-05T08", "2025-07-05T09", "2025-07-05T10", "2025-07-05T11", "2025-07-05T12", "2025-07-05T13", "2025-07-05T14", "2025-07-05T15", "2025-07-05T16", "2025-07-05T17", "2025-07-05T18", "2025-07-05T19", "2025-07-05T20", "2025-07-05T21", "2025-07-05T22", "2025-07-05T23", "2025-07-06T00", "2025-07-06T01", "2025-07-06T02", "2025-07-06T03", "2025-07-06T04", "2025-07-06T05", "2025-07-06T06", "2025-07-06T07", "2025-07-06T08", "2025-07-06T09", "2025-07-06T10", "2025-07-06T11", "2025-07-06T12", "2025-07-06T13", "2025-07-06T14", "2025-07-06T15", "2025-07-06T16", "2025-07-06T17", "2025-07-06T18", "2025-07-06T19", "2025-07-06T20", "2025-07-06T21", "2025-07-06T22", "2025-07-06T23", "2025-07-07T00", "2025-07-07T01", "2025-07-07T02", "2025-07-07T03", "2025-07-07T04", "2025-07-07T05", "2025-07-07T06", "2025-07-07T07", "2025-07-07T08", "2025-07-07T09", "2025-07-07T10", "2025-07-07T11", "2025-07-07T12", "2025-07-07T13", "2025-07-07T14", "2025-07-07T15", "2025-07-07T16", "2025-07-07T17", "2025-07-07T18", "2025-07-07T19", "2025-07-07T20", "2025-07-07T21", "2025-07-07T22", "2025-07-07T23", "2025-07-08T00", "2025-07-08T01", "2025-07-08T02", "2025-07-08T03", "2025-07-08T04", "2025-07-08T05", "2025-07-08T06", "2025-07-08T07", "2025-07-08T08", "2025-07-08T09", "2025-07-08T10", "2025-07-08T11", "2025-07-08T12", "2025-07-08T13", "2025-07-08T14", "2025-07-08T15", "2025-07-08T16", "2025-07-08T17", "2025-07-08T18", "2025-07-08T19", "2025-07-08T20", "2025-07-08T21", "2025-07-08T22", "2025-07-08T23", "2025-07-09T00", "2025-07-09T01", "2025-07-09T02", "2025-07-09T03", "2025-07-09T04", "2025-07-09T05", "2025-07-09T06", "2025-07-09T07", "2025-07-09T08", "2025-07-09T09", "2025-07-09T10", "2025-07-09T11", "2025-07-09T12", "2025-07-09T13", "2025-07-09T14", "2025-07-09T15", "2025-07-09T16", "2025-07-09T17", "2025-07-09T18", "2025-07-09T19", "2025-07-09T20", "2025-07-09T21", "2025-07-09T22", "2025-07-09T23", "2025-07-10T00", "2025-07-10T01", "2025-07-10T02", "2025-07-10T03", "2025-07-10T04", "2025-07-10T05", "2025-07-10T06", "2025-07-10T07", "2025-07-10T08", "2025-07-10T09", "2025-07-10T10", "2025-07-10T11", "2025-07-10T12", "2025-07-10T13", "2025-07-10T14", "2025-07-10T15", "2025-07-10T16", "2025-07-10T17", "2025-07-10T18", "2025-07-10T19", "2025-07-10T20", "2025-07-10T21", "2025-07-10T22", "2025-07-10T23", "2025-07-11T00", "2025-07-11T01", "2025-07-11T02", "2025-07-11T03", "2025-07-11T04", "2025-07-11T05", "2025-07-11T06", "2025-07-11T07", "2025-07-11T08", "2025-07-11T09", "2025-07-11T10", "2025-07-11T11", "2025-07-11T12", "2025-07-11T13", "2025-07-11T14", "2025-07-11T15", "2025-07-11T16", "2025-07-11T17", "2025-07-11T18", "2025-07-11T19", "2025-07-11T20", "2025-07-11T21", "2025-07-11T22", "2025-07-11T23", "2025-07-12T00", "2025-07-12T01", "2025-07-12T02", "2025-07-12T03", "2025-07-12T04", "2025-07-12T05", "2025-07-12T06", "2025-07-12T07", "2025-07-12T08", "2025-07-12T09", "2025-07-12T10", "2025-07-12T11", "2025-07-12T12", "2025-07-12T13", "2025-07-12T14", "2025-07-12T15", "2025-07-12T16", "2025-07-12T17", "2025-07-12T18", "2025-07-12T19", "2025-07-12T20", "2025-07-12T21", "2025-07-12T22", "2025-07-12T23", "2025-07-13T00", "2025-07-13T01", "2025-07-13T02", "2025-07-13T03", "2025-07-13T04", "2025-07-13T05", "2025-07-13T06", "2025-07-13T07", "2025-07-13T08", "2025-07-13T09", "2025-07-13T10", "2025-07-13T11", "2025-07-13T12", "2025-07-13T13", "2025-07-13T14", "2025-07-13T15", "2025-07-13T16", "2025-07-13T17", "2025-07-13T18", "2025-07-13T19", "2025-07-13T20", "2025-07-13T21", "2025-07-13T22", "2025-07-13T23", "2025-07-14T00", "2025-07-14T01", "2025-07-14T02", "2025-07-14T03", "2025-07-14T04", "2025-07-14T05", "2025-07-14T06", "2025-07-14T07", "2025-07-14T08", "2025-07-14T09", "2025-07-14T10", "2025-07-14T11", "2025-07-14T12", "2025-07-14T13", "2025-07-14T14", "2025-07-14T15", "2025-07-14T16", "2025-07-14T17", "2025-07-14T18", "2025-07-14T19", "2025-07-14T20", "2025-07-14T21", "2025-07-14T22", "2025-07-14T23", "2025-07-15T00", "2025-07-15T01", "2025-07-15T02", "2025-07-15T03", "2025-07-15T04", "2025-07-15T05", "2025-07-15T06", "2025-07-15T07", "2025-07-15T08", "2025-07-15T09", "2025-07-15T10", "2025-07-15T11", "2025-07-15T12", "2025-07-15T13", "2025-07-15T14", "2025-07-15T15", "2025-07-15T16", "2025-07-15T17", "2025-07-15T18", "2025-07-15T19", "2025-07-15T20", "2025-07-15T21", "2025-07-15T22", "2025-07-15T23", "2025-07-16T00", "2025-07-16T01", "2025-07-16T02", "2025-07-16T03", "2025-07-16T04", "2025-07-16T05", "2025-07-16T06", "2025-07-16T07", "2025-07-16T08", "2025-07-16T09", "2025-07-16T10", "2025-07-16T11", "2025-07-16T12", "2025-07-16T13", "2025-07-16T14", "2025-07-16T15", "2025-07-16T16", "2025-07-16T17", "2025-07-16T18", "2025-07-16T19", "2025-07-16T20", "2025-07-16T21", "2025-07-16T22", "2025-07-16T23", "2025-07-17T00", "2025-07-17T01", "2025-07-17T02", "2025-07-17T03", "2025-07-17T04", "2025-07-17T05", "2025-07-17T06", "2025-07-17T07", "2025-07-17T08", "2025-07-17T09", "2025-07-17T10", "2025-07-17T11", "2025-07-17T12", "2025-07-17T13", "2025-07-17T14", "2025-07-17T15", "2025-07-17T16", "2025-07-17T17", "2025-07-17T18", "2025-07-17T19", "2025-07-17T20", "2025-07-17T21", "2025-07-17T22", "2025-07-17T23", "2025-07-18T00", "2025-07-18T01", "2025-07-18T02", "2025-07-18T03", "2025-07-18T04", "2025-07-18T05", "2025-07-18T06", "2025-07-18T07", "2025-07-18T08", "2025-07-18T09", "2025-07-18T10", "2025-07-18T11", "2025-07-18T12", "2025-07-18T13", "2025-07-18T14", "2025-07-18T15", "2025-07-18T16", "2025-07-18T17", "2025-07-18T18", "2025-07-18T19", "2025-07-18T20", "2025-07-18T21", "2025-07-18T22", "2025-07-18T23", "2025-07-19T00", "2025-07-19T01", "2025-07-19T02", "2025-07-19T03", "2025-07-19T04", "2025-07-19T05", "2025-07-19T06", "2025-07-19T07", "2025-07-19T08", "2025-07-19T09", "2025-07-19T10", "2025-07-19T11", "2025-07-19T12", "2025-07-19T13", "2025-07-19T14", "2025-07-19T15", "2025-07-19T16", "2025-07-19T17", "2025-07-19T18", "2025-07-19T19", "2025-07-19T20", "2025-07-19T21", "2025-07-19T22", "2025-07-19T23", "2025-07-20T00", "2025-07-20T01", "2025-07-20T02", "2025-07-20T03", "2025-07-20T04", "2025-07-20T05", "2025-07-20T06", "2025-07-20T07", "2025-07-20T08", "2025-07-20T09", "2025-07-20T10", "2025-07-20T11", "2025-07-20T12", "2025-07-20T13", "2025-07-20T14", "2025-07-20T15", "2025-07-20T16", "2025-07-20T17", "2025-07-20T18", "2025-07-20T19", "2025-07-20T20", "2025-07-20T21", "2025-07-20T22", "2025-07-20T23", "2025-07-21T00", "2025-07-21T01", "2025-07-21T02", "2025-07-21T03", "2025-07-21T04", "2025-07-21T05", "2025-07-21T06", "2025-07-21T07", "2025-07-21T08", "2025-07-21T09", "2025-07-21T10", "2025-07-21T11", "2025-07-21T12", "2025-07-21T13", "2025-07-21T14", "2025-07-21T15", "2025-07-21T16", "2025-07-21T17", "2025-07-21T18", "2025-07-21T19", "2025-07-21T20", "2025-07-21T21", "2025-07-21T22", "2025-07-21T23", "2025-07-22T00", "2025-07-22T01", "2025-07-22T02", "2025-07-22T03", "2025-07-22T04", "2025-07-22T05", "2025-07-22T06", "2025-07-22T07", "2025-07-22T08", "2025-07-22T09", "2025-07-22T10", "2025-07-22T11", "2025-07-22T12", "2025-07-22T13", "2025-07-22T14", "2025-07-22T15", "2025-07-22T16", "2025-07-22T17", "2025-07-22T18", "2025-07-22T19", "2025-07-22T20", "2025-07-22T21", "2025-07-22T22", "2025-07-22T23", "2025-07-23T00", "2025-07-23T01", "2025-07-23T02", "2025-07-23T03", "2025-07-23T04", "2025-07-23T05", "2025-07-23T06", "2025-07-23T07", "2025-07-23T08", "2025-07-23T09", "2025-07-23T10", "2025-07-23T11", "2025-07-23T12", "2025-07-23T13", "2025-07-23T14", "2025-07-23T15", "2025-07-23T16", "2025-07-23T17", "2025-07-23T18", "2025-07-23T19", "2025-07-23T20", "2025-07-23T21", "2025-07-23T22", "2025-07-23T23", "2025-07-24T00", "2025-07-24T01", "2025-07-24T02", "2025-07-24T03", "2025-07-24T04", "2025-07-24T05", "2025-07-24T06", "2025-07-24T07", "2025-07-24T08", "2025-07-24T09", "2025-07-24T10", "2025-07-24T11", "2025-07-24T12", "2025-07-24T13", "2025-07-24T14", "2025-07-24T15", "2025-07-24T16", "2025-07-24T17", "2025-07-24T18", "2025-07-24T19", "2025-07-24T20", "2025-07-24T21", "2025-07-24T22", "2025-07-24T23", "2025-07-25T00", "2025-07-25T01", "2025-07-25T02", "2025-07-25T03", "2025-07-25T04", "2025-07-25T05", "2025-07-25T06", "2025-07-25T07", "2025-07-25T08", "2025-07-25T09", "2025-07-25T10", "2025-07-25T11", "2025-07-25T12", "2025-07-25T13", "2025-07-25T14", "2025-07-25T15", "2025-07-25T16", "2025-07-25T17", "2025-07-25T18", "2025-07-25T19", "2025-07-25T20", "2025-07-25T21", "2025-07-25T22", "2025-07-25T23", "2025-07-26T00", "2025-07-26T01", "2025-07-26T02", "2025-07-26T03", "2025-07-26T04", "2025-07-26T05", "2025-07-26T06", "2025-07-26T07", "2025-07-26T08", "2025-07-26T09", "2025-07-26T10", "2025-07-26T11", "2025-07-26T12", "2025-07-26T13", "2025-07-26T14", "2025-07-26T15", "2025-07-26T16", "2025-07-26T17", "2025-07-26T18", "2025-07-26T19", "2025-07-26T20", "2025-07-26T21", "2025-07-26T22", "2025-07-26T23", "2025-07-27T00", "2025-07-27T01", "2025-07-27T02", "2025-07-27T03", "2025-07-27T04", "2025-07-27T05", "2025-07-27T06", "2025-07-27T07", "2025-07-27T08", "2025-07-27T09", "2025-07-27T10", "2025-07-27T11", "2025-07-27T12", "2025-07-27T13", "2025-07-27T14", "2025-07-27T15", "2025-07-27T16", "2025-07-27T17", "2025-07-27T18", "2025-07-27T19", "2025-07-27T20", "2025-07-27T21", "2025-07-27T22", "2025-07-27T23", "2025-07-28T00", "2025-07-28T01", "2025-07-28T02", "2025-07-28T03", "2025-07-28T04", "2025-07-28T05", "2025-07-28T06", "2025-07-28T07", "2025-07-28T08", "2025-07-28T09", "2025-07-28T10", "2025-07-28T11", "2025-07-28T12", "2025-07-28T13", "2025-07-28T14", "2025-07-28T15", "2025-07-28T16", "2025-07-28T17", "2025-07-28T18", "2025-07-28T19", "2025-07-28T20", "2025-07-28T21", "2025-07-28T22", "2025-07-28T23", "2025-07-29T00", "2025-07-29T01", "2025-07-29T02", "2025-07-29T03", "2025-07-29T04", "2025-07-29T05", "2025-07-29T06", "2025-07-29T07", "2025-07-29T08", "2025-07-29T09", "2025-07-29T10", "2025-07-29T11", "2025-07-29T12", "2025-07-29T13", "2025-07-29T14", "2025-07-29T15", "2025-07-29T16", "2025-07-29T17", "2025-07-29T18", "2025-07-29T19", "2025-07-29T20", "2025-07-29T21", "2025-07-29T22", "2025-07-29T23", "2025-07-30T00", "2025-07-30T01", "2025-07-30T02", "2025-07-30T03", "2025-07-30T04", "2025-07-30T05", "2025-07-30T06", "2025-07-30T07", "2025-07-30T08", "2025-07-30T09", "2025-07-30T10", "2025-07-30T11", "2025-07-30T12", "2025-07-30T13", "2025-07-30T14", "2025-07-30T15", "2025-07-30T16", "2025-07-30T17", "2025-07-30T18", "2025-07-30T19", "2025-07-30T20", "2025-07-30T21", "2025-07-30T22", "2025-07-30T23", "2025-07-31T00", "2025-07-31T01", "2025-07-31T02", "2025-07-31T03", "2025-07-31T04", "2025-07-31T05", "2025-07-31T06", "2025-07-31T07", "2025-07-31T08", "2025-07-31T09", "2025-07-31T10", "2025-07-31T11", "2025-07-31T12", "2025-07-31T13", "2025-07-31T14", "2025-07-31T15", "2025-07-31T16", "2025-07-31T17", "2025-07-31T18", "2025-07-31T19", "2025-07-31T20", "2025-07-31T21", "2025-07-31T22", "2025-07-31T23", "2025-08-01T00", "2025-08-01T01", "2025-08-01T02", "2025-08-01T03", "2025-08-01T04", "2025-08-01T05", "2025-08-01T06", "2025-08-01T07", "2025-08-01T08", "2025-08-01T09", "2025-08-01T10", "2025-08-01T11", "2025-08-01T12", "2025-08-01T13", "2025-08-01T14", "2025-08-01T15", "2025-08-01T16", "2025-08-01T17", "2025-08-01T18", "2025-08-01T19", "2025-08-01T20", "2025-08-01T21", "2025-08-01T22", "2025-08-01T23", "2025-08-02T00", "2025-08-02T01", "2025-08-02T02", "2025-08-02T03", "2025-08-02T04", "2025-08-02T05", "2025-08-02T06", "2025-08-02T07", "2025-08-02T08", "2025-08-02T09", "2025-08-02T10", "2025-08-02T11", "2025-08-02T12", "2025-08-02T13", "2025-08-02T14", "2025-08-02T15", "2025-08-02T16", "2025-08-02T17", "2025-08-02T18", "2025-08-02T19", "2025-08-02T20", "2025-08-02T21", "2025-08-02T22", "2025-08-02T23", "2025-08-03T00", "2025-08-03T01", "2025-08-03T02", "2025-08-03T03", "2025-08-03T04", "2025-08-03T05", "2025-08-03T06", "2025-08-03T07", "2025-08-03T08", "2025-08-03T09", "2025-08-03T10", "2025-08-03T11", "2025-08-03T12", "2025-08-03T13", "2025-08-03T14", "2025-08-03T15", "2025-08-03T16", "2025-08-03T17", "2025-08-03T18", "2025-08-03T19", "2025-08-03T20", "2025-08-03T21", "2025-08-03T22", "2025-08-03T23", "2025-08-04T00", "2025-08-04T01", "2025-08-04T02", "2025-08-04T03", "2025-08-04T04", "2025-08-04T05", "2025-08-04T06", "2025-08-04T07", "2025-08-04T08", "2025-08-04T09", "2025-08-04T10", "2025-08-04T11", "2025-08-04T12", "2025-08-04T13", "2025-08-04T14", "2025-08-04T15", "2025-08-04T16", "2025-08-04T17", "2025-08-04T18", "2025-08-04T19", "2025-08-04T20", "2025-08-04T21", "2025-08-04T22", "2025-08-04T23", "2025-08-05T00", "2025-08-05T01", "2025-08-05T02", "2025-08-05T03", "2025-08-05T04", "2025-08-05T05", "2025-08-05T06", "2025-08-05T07", "2025-08-05T08", "2025-08-05T09", "2025-08-05T10", "2025-08-05T11", "2025-08-05T12", "2025-08-05T13", "2025-08-05T14", "2025-08-05T15", "2025-08-05T16", "2025-08-05T17", "2025-08-05T18", "2025-08-05T19", "2025-08-05T20", "2025-08-05T21", "2025-08-05T22", "2025-08-05T23", "2025-08-06T00", "2025-08-06T01", "2025-08-06T02", "2025-08-06T03", "2025-08-06T04", "2025-08-06T05", "2025-08-06T06", "2025-08-06T07", "2025-08-06T08", "2025-08-06T09", "2025-08-06T10", "2025-08-06T11", "2025-08-06T12", "2025-08-06T13", "2025-08-06T14", "2025-08-06T15", "2025-08-06T16", "2025-08-06T17", "2025-08-06T18", "2025-08-06T19", "2025-08-06T20", "2025-08-06T21", "2025-08-06T22", "2025-08-06T23", "2025-08-07T00", "2025-08-07T01", "2025-08-07T02", "2025-08-07T03", "2025-08-07T04", "2025-08-07T05", "2025-08-07T06", "2025-08-07T07", "2025-08-07T08", "2025-08-07T09", "2025-08-07T10", "2025-08-07T11", "2025-08-07T12", "2025-08-07T13", "2025-08-07T14", "2025-08-07T15", "2025-08-07T16", "2025-08-07T17", "2025-08-07T18", "2025-08-07T19", "2025-08-07T20", "2025-08-07T21", "2025-08-07T22", "2025-08-07T23", "2025-08-08T00", "2025-08-08T01", "2025-08-08T02", "2025-08-08T03", "2025-08-08T04", "2025-08-08T05", "2025-08-08T06", "2025-08-08T07", "2025-08-08T08", "2025-08-08T09", "2025-08-08T10", "2025-08-08T11", "2025-08-08T12", "2025-08-08T13", "2025-08-08T14", "2025-08-08T15", "2025-08-08T16", "2025-08-08T17", "2025-08-08T18", "2025-08-08T19", "2025-08-08T20", "2025-08-08T21", "2025-08-08T22", "2025-08-08T23", "2025-08-09T00", "2025-08-09T01", "2025-08-09T02", "2025-08-09T03", "2025-08-09T04", "2025-08-09T05", "2025-08-09T06", "2025-08-09T07", "2025-08-09T08", "2025-08-09T09", "2025-08-09T10", "2025-08-09T11", "2025-08-09T12", "2025-08-09T13", "2025-08-09T14", "2025-08-09T15", "2025-08-09T16", "2025-08-09T17", "2025-08-09T18", "2025-08-09T19", "2025-08-09T20", "2025-08-09T21", "2025-08-09T22", "2025-08-09T23", "2025-08-10T00", "2025-08-10T01", "2025-08-10T02", "2025-08-10T03", "2025-08-10T04", "2025-08-10T05", "2025-08-10T06", "2025-08-10T07", "2025-08-10T08", "2025-08-10T09", "2025-08-10T10", "2025-08-10T11", "2025-08-10T12", "2025-08-10T13", "2025-08-10T14", "2025-08-10T15", "2025-08-10T16", "2025-08-10T17", "2025-08-10T18", "2025-08-10T19", "2025-08-10T20", "2025-08-10T21", "2025-08-10T22", "2025-08-10T23", "2025-08-11T00", "2025-08-11T01", "2025-08-11T02", "2025-08-11T03", "2025-08-11T04", "2025-08-11T05", "2025-08-11T06", "2025-08-11T07", "2025-08-11T08", "2025-08-11T09", "2025-08-11T10", "2025-08-11T11", "2025-08-11T12", "2025-08-11T13", "2025-08-11T14", "2025-08-11T15", "2025-08-11T16", "2025-08-11T17", "2025-08-11T18", "2025-08-11T19", "2025-08-11T20", "2025-08-11T21", "2025-08-11T22", "2025-08-11T23", "2025-08-12T00", "2025-08-12T01", "2025-08-12T02", "2025-08-12T03", "2025-08-12T04", "2025-08-12T05", "2025-08-12T06", "2025-08-12T07", "2025-08-12T08", "2025-08-12T09", "2025-08-12T10", "2025-08-12T11", "2025-08-12T12", "2025-08-12T13", "2025-08-12T14", "2025-08-12T15", "2025-08-12T16", "2025-08-12T17", "2025-08-12T18", "2025-08-12T19", "2025-08-12T20", "2025-08-12T21", "2025-08-12T22", "2025-08-12T23", "2025-08-13T00", "2025-08-13T01", "2025-08-13T02", "2025-08-13T03", "2025-08-13T04", "2025-08-13T05", "2025-08-13T06", "2025-08-13T07", "2025-08-13T08", "2025-08-13T09", "2025-08-13T10", "2025-08-13T11", "2025-08-13T12", "2025-08-13T13", "2025-08-13T14", "2025-08-13T15", "2025-08-13T16", "2025-08-13T17", "2025-08-13T18", "2025-08-13T19", "2025-08-13T20", "2025-08-13T21", "2025-08-13T22", "2025-08-13T23", "2025-08-14T00", "2025-08-14T01", "2025-08-14T02", "2025-08-14T03", "2025-08-14T04", "2025-08-14T05", "2025-08-14T06", "2025-08-14T07", "2025-08-14T08", "2025-08-14T09", "2025-08-14T10", "2025-08-14T11", "2025-08-14T12", "2025-08-14T13", "2025-08-14T14", "2025-08-14T15", "2025-08-14T16", "2025-08-14T17", "2025-08-14T18", "2025-08-14T19", "2025-08-14T20", "2025-08-14T21", "2025-08-14T22", "2025-08-14T23", "2025-08-15T00", "2025-08-15T01", "2025-08-15T02", "2025-08-15T03", "2025-08-15T04", "2025-08-15T05", "2025-08-15T06", "2025-08-15T07", "2025-08-15T08", "2025-08-15T09", "2025-08-15T10", "2025-08-15T11", "2025-08-15T12", "2025-08-15T13", "2025-08-15T14", "2025-08-15T15", "2025-08-15T16", "2025-08-15T17", "2025-08-15T18", "2025-08-15T19", "2025-08-15T20", "2025-08-15T21", "2025-08-15T22", "2025-08-15T23", "2025-08-16T00", "2025-08-16T01", "2025-08-16T02", "2025-08-16T03", "2025-08-16T04", "2025-08-16T05", "2025-08-16T06", "2025-08-16T07", "2025-08-16T08", "2025-08-16T09", "2025-08-16T10", "2025-08-16T11", "2025-08-16T12", "2025-08-16T13", "2025-08-16T14", "2025-08-16T15", "2025-08-16T16", "2025-08-16T17", "2025-08-16T18", "2025-08-16T19", "2025-08-16T20", "2025-08-16T21", "2025-08-16T22", "2025-08-16T23", "2025-08-17T00", "2025-08-17T01", "2025-08-17T02", "2025-08-17T03", "2025-08-17T04", "2025-08-17T05", "2025-08-17T06", "2025-08-17T07", "2025-08-17T08", "2025-08-17T09", "2025-08-17T10", "2025-08-17T11", "2025-08-17T12", "2025-08-17T13", "2025-08-17T14", "2025-08-17T15", "2025-08-17T16", "2025-08-17T17", "2025-08-17T18", "2025-08-17T19", "2025-08-17T20", "2025-08-17T21", "2025-08-17T22", "2025-08-17T23", "2025-08-18T00", "2025-08-18T01", "2025-08-18T02", "2025-08-18T03", "2025-08-18T04", "2025-08-18T05", "2025-08-18T06", "2025-08-18T07", "2025-08-18T08", "2025-08-18T09", "2025-08-18T10", "2025-08-18T11", "2025-08-18T12", "2025-08-18T13", "2025-08-18T14", "2025-08-18T15", "2025-08-18T16", "2025-08-18T17", "2025-08-18T18", "2025-08-18T19", "2025-08-18T20", "2025-08-18T21", "2025-08-18T22", "2025-08-18T23", "2025-08-19T00", "2025-08-19T01", "2025-08-19T02", "2025-08-19T03", "2025-08-19T04", "2025-08-19T05", "2025-08-19T06", "2025-08-19T07", "2025-08-19T08", "2025-08-19T09", "2025-08-19T10", "2025-08-19T11", "2025-08-19T12", "2025-08-19T13", "2025-08-19T14", "2025-08-19T15", "2025-08-19T16", "2025-08-19T17", "2025-08-19T18", "2025-08-19T19", "2025-08-19T20", "2025-08-19T21", "2025-08-19T22", "2025-08-19T23", "2025-08-20T00", "2025-08-20T01", "2025-08-20T02", "2025-08-20T03", "2025-08-20T04", "2025-08-20T05", "2025-08-20T06", "2025-08-20T07", "2025-08-20T08", "2025-08-20T09", "2025-08-20T10", "2025-08-20T11", "2025-08-20T12", "2025-08-20T13", "2025-08-20T14", "2025-08-20T15", "2025-08-20T16", "2025-08-20T17", "2025-08-20T18", "2025-08-20T19", "2025-08-20T20", "2025-08-20T21", "2025-08-20T22", "2025-08-20T23", "2025-08-21T00", "2025-08-21T01", "2025-08-21T02", "2025-08-21T03", "2025-08-21T04", "2025-08-21T05", "2025-08-21T06", "2025-08-21T07", "2025-08-21T08", "2025-08-21T09", "2025-08-21T10", "2025-08-21T11", "2025-08-21T12", "2025-08-21T13", "2025-08-21T14", "2025-08-21T15", "2025-08-21T16", "2025-08-21T17", "2025-08-21T18", "2025-08-21T19", "2025-08-21T20", "2025-08-21T21", "2025-08-21T22", "2025-08-21T23", "2025-08-22T00", "2025-08-22T01", "2025-08-22T02", "2025-08-22T03", "2025-08-22T04", "2025-08-22T05", "2025-08-22T06", "2025-08-22T07", "2025-08-22T08", "2025-08-22T09", "2025-08-22T10", "2025-08-22T11", "2025-08-22T12", "2025-08-22T13", "2025-08-22T14", "2025-08-22T15", "2025-08-22T16", "2025-08-22T17", "2025-08-22T18", "2025-08-22T19", "2025-08-22T20", "2025-08-22T21", "2025-08-22T22", "2025-08-22T23", "2025-08-23T00", "2025-08-23T01", "2025-08-23T02", "2025-08-23T03", "2025-08-23T04", "2025-08-23T05", "2025-08-23T06", "2025-08-23T07", "2025-08-23T08", "2025-08-23T09", "2025-08-23T10", "2025-08-23T11", "2025-08-23T12", "2025-08-23T13", "2025-08-23T14", "2025-08-23T15", "2025-08-23T16", "2025-08-23T17", "2025-08-23T18", "2025-08-23T19", "2025-08-23T20", "2025-08-23T21", "2025-08-23T22", "2025-08-23T23", "2025-08-24T00", "2025-08-24T01", "2025-08-24T02", "2025-08-24T03", "2025-08-24T04", "2025-08-24T05", "2025-08-24T06", "2025-08-24T07", "2025-08-24T08", "2025-08-24T09", "2025-08-24T10", "2025-08-24T11", "2025-08-24T12", "2025-08-24T13", "2025-08-24T14", "2025-08-24T15", "2025-08-24T16", "2025-08-24T17", "2025-08-24T18", "2025-08-24T19", "2025-08-24T20", "2025-08-24T21", "2025-08-24T22", "2025-08-24T23", "2025-08-25T00", "2025-08-25T01", "2025-08-25T02", "2025-08-25T03", "2025-08-25T04", "2025-08-25T05", "2025-08-25T06", "2025-08-25T07", "2025-08-25T08", "2025-08-25T09", "2025-08-25T10", "2025-08-25T11", "2025-08-25T12", "2025-08-25T13", "2025-08-25T14", "2025-08-25T15", "2025-08-25T16", "2025-08-25T17", "2025-08-25T18", "2025-08-25T19", "2025-08-25T20", "2025-08-25T21", "2025-08-25T22", "2025-08-25T23", "2025-08-26T00", "2025-08-26T01", "2025-08-26T02", "2025-08-26T03", "2025-08-26T04", "2025-08-26T05", "2025-08-26T06", "2025-08-26T07", "2025-08-26T08", "2025-08-26T09", "2025-08-26T10", "2025-08-26T11", "2025-08-26T12", "2025-08-26T13", "2025-08-26T14", "2025-08-26T15", "2025-08-26T16", "2025-08-26T17", "2025-08-26T18", "2025-08-26T19", "2025-08-26T20", "2025-08-26T21", "2025-08-26T22", "2025-08-26T23", "2025-08-27T00", "2025-08-27T01", "2025-08-27T02", "2025-08-27T03", "2025-08-27T04", "2025-08-27T05", "2025-08-27T06", "2025-08-27T07", "2025-08-27T08", "2025-08-27T09", "2025-08-27T10", "2025-08-27T11", "2025-08-27T12", "2025-08-27T13", "2025-08-27T14", "2025-08-27T15", "2025-08-27T16", "2025-08-27T17", "2025-08-27T18", "2025-08-27T19", "2025-08-27T20", "2025-08-27T21", "2025-08-27T22", "2025-08-27T23", "2025-08-28T00", "2025-08-28T01", "2025-08-28T02", "2025-08-28T03", "2025-08-28T04", "2025-08-28T05", "2025-08-28T06", "2025-08-28T07", "2025-08-28T08", "2025-08-28T09", "2025-08-28T10", "2025-08-28T11", "2025-08-28T12", "2025-08-28T13", "2025-08-28T14", "2025-08-28T15", "2025-08-28T16", "2025-08-28T17", "2025-08-28T18", "2025-08-28T19", "2025-08-28T20", "2025-08-28T21", "2025-08-28T22", "2025-08-28T23", "2025-08-29T00", "2025-08-29T01", "2025-08-29T02", "2025-08-29T03", "2025-08-29T04", "2025-08-29T05", "2025-08-29T06", "2025-08-29T07", "2025-08-29T08", "2025-08-29T09", "2025-08-29T10", "2025-08-29T11", "2025-08-29T12", "2025-08-29T13", "2025-08-29T14", "2025-08-29T15", "2025-08-29T16", "2025-08-29T17", "2025-08-29T18", "2025-08-29T19", "2025-08-29T20", "2025-08-29T21", "2025-08-29T22", "2025-08-29T23", "2025-08-30T00", "2025-08-30T01", "2025-08-30T02", "2025-08-30T03", "2025-08-30T04", "2025-08-30T05", "2025-08-30T06", "2025-08-30T07", "2025-08-30T08", "2025-08-30T09", "2025-08-30T10", "2025-08-30T11", "2025-08-30T12", "2025-08-30T13", "2025-08-30T14", "2025-08-30T15", "2025-08-30T16", "2025-08-30T17", "2025-08-30T18", "2025-08-30T19", "2025-08-30T20", "2025-08-30T21", "2025-08-30T22", "2025-08-30T23", "2025-08-31T00", "2025-08-31T01", "2025-08-31T02", "2025-08-31T03", "2025-08-31T04", "2025-08-31T05", "2025-08-31T06", "2025-08-31T07", "2025-08-31T08", "2025-08-31T09", "2025-08-31T10", "2025-08-31T11", "2025-08-31T12", "2025-08-31T13", "2025-08-31T14", "2025-08-31T15", "2025-08-31T16", "2025-08-31T17", "2025-08-31T18", "2025-08-31T19", "2025-08-31T20", "2025-08-31T21", "2025-08-31T22", "2025-08-31T23", "2025-09-01T00", "2025-09-01T01", "2025-09-01T02", "2025-09-01T03", "2025-09-01T04", "2025-09-01T05", "2025-09-01T06", "2025-09-01T07", "2025-09-01T08", "2025-09-01T09", "2025-09-01T10", "2025-09-01T11", "2025-09-01T12", "2025-09-01T13", "2025-09-01T14", "2025-09-01T15", "2025-09-01T16", "2025-09-01T17", "2025-09-01T18", "2025-09-01T19", "2025-09-01T20", "2025-09-01T21", "2025-09-01T22", "2025-09-01T23", "2025-09-02T00", "2025-09-02T01", "2025-09-02T02", "2025-09-02T03", "2025-09-02T04", "2025-09-02T05", "2025-09-02T06", "2025-09-02T07", "2025-09-02T08", "2025-09-02T09", "2025-09-02T10", "2025-09-02T11", "2025-09-02T12", "2025-09-02T13", "2025-09-02T14", "2025-09-02T15", "2025-09-02T16", "2025-09-02T17", "2025-09-02T18", "2025-09-02T19", "2025-09-02T20", "2025-09-02T21", "2025-09-02T22", "2025-09-02T23", "2025-09-03T00", "2025-09-03T01", "2025-09-03T02", "2025-09-03T03", "2025-09-03T04", "2025-09-03T05", "2025-09-03T06", "2025-09-03T07", "2025-09-03T08", "2025-09-03T09", "2025-09-03T10", "2025-09-03T11", "2025-09-03T12", "2025-09-03T13", "2025-09-03T14", "2025-09-03T15", "2025-09-03T16", "2025-09-03T17", "2025-09-03T18", "2025-09-03T19", "2025-09-03T20", "2025-09-03T21", "2025-09-03T22", "2025-09-03T23", "2025-09-04T00", "2025-09-04T01", "2025-09-04T02", "2025-09-04T03", "2025-09-04T04", "2025-09-04T05", "2025-09-04T06", "2025-09-04T07", "2025-09-04T08", "2025-09-04T09", "2025-09-04T10", "2025-09-04T11", "2025-09-04T12", "2025-09-04T13", "2025-09-04T14", "2025-09-04T15", "2025-09-04T16", "2025-09-04T17", "2025-09-04T18", "2025-09-04T19", "2025-09-04T20", "2025-09-04T21", "2025-09-04T22", "2025-09-04T23", "2025-09-05T00", "2025-09-05T01", "2025-09-05T02", "2025-09-05T03", "2025-09-05T04", "2025-09-05T05", "2025-09-05T06", "2025-09-05T07", "2025-09-05T08", "2025-09-05T09", "2025-09-05T10", "2025-09-05T11", "2025-09-05T12", "2025-09-05T13", "2025-09-05T14", "2025-09-05T15", "2025-09-05T16", "2025-09-05T17", "2025-09-05T18", "2025-09-05T19", "2025-09-05T20", "2025-09-05T21", "2025-09-05T22", "2025-09-05T23", "2025-09-06T00", "2025-09-06T01", "2025-09-06T02", "2025-09-06T03", "2025-09-06T04", "2025-09-06T05", "2025-09-06T06", "2025-09-06T07", "2025-09-06T08", "2025-09-06T09", "2025-09-06T10", "2025-09-06T11", "2025-09-06T12", "2025-09-06T13", "2025-09-06T14", "2025-09-06T15", "2025-09-06T16", "2025-09-06T17", "2025-09-06T18", "2025-09-06T19", "2025-09-06T20", "2025-09-06T21", "2025-09-06T22", "2025-09-06T23", "2025-09-07T00", "2025-09-07T01", "2025-09-07T02", "2025-09-07T03", "2025-09-07T04", "2025-09-07T05", "2025-09-07T06", "2025-09-07T07", "2025-09-07T08", "2025-09-07T09", "2025-09-07T10", "2025-09-07T11", "2025-09-07T12", "2025-09-07T13", "2025-09-07T14", "2025-09-07T15", "2025-09-07T16", "2025-09-07T17", "2025-09-07T18", "2025-09-07T19", "2025-09-07T20", "2025-09-07T21", "2025-09-07T22", "2025-09-07T23", "2025-09-08T00", "2025-09-08T01", "2025-09-08T02", "2025-09-08T03", "2025-09-08T04", "2025-09-08T05", "2025-09-08T06", "2025-09-08T07", "2025-09-08T08", "2025-09-08T09", "2025-09-08T10", "2025-09-08T11", "2025-09-08T12", "2025-09-08T13", "2025-09-08T14", "2025-09-08T15", "2025-09-08T16", "2025-09-08T17", "2025-09-08T18", "2025-09-08T19", "2025-09-08T20", "2025-09-08T21", "2025-09-08T22", "2025-09-08T23", "2025-09-09T00", "2025-09-09T01", "2025-09-09T02", "2025-09-09T03", "2025-09-09T04", "2025-09-09T05", "2025-09-09T06", "2025-09-09T07", "2025-09-09T08", "2025-09-09T09", "2025-09-09T10", "2025-09-09T11", "2025-09-09T12", "2025-09-09T13", "2025-09-09T14", "2025-09-09T15", "2025-09-09T16", "2025-09-09T17", "2025-09-09T18", "2025-09-09T19", "2025-09-09T20", "2025-09-09T21", "2025-09-09T22", "2025-09-09T23", "2025-09-10T00", "2025-09-10T01", "2025-09-10T02", "2025-09-10T03", "2025-09-10T04", "2025-09-10T05", "2025-09-10T06", "2025-09-10T07", "2025-09-10T08", "2025-09-10T09", "2025-09-10T10", "2025-09-10T11", "2025-09-10T12", "2025-09-10T13", "2025-09-10T14", "2025-09-10T15", "2025-09-10T16", "2025-09-10T17", "2025-09-10T18", "2025-09-10T19", "2025-09-10T20", "2025-09-10T21", "2025-09-10T22", "2025-09-10T23", "2025-09-11T00", "2025-09-11T01", "2025-09-11T02", "2025-09-11T03", "2025-09-11T04", "2025-09-11T05", "2025-09-11T06", "2025-09-11T07", "2025-09-11T08", "2025-09-11T09", "2025-09-11T10", "2025-09-11T11", "2025-09-11T12", "2025-09-11T13", "2025-09-11T14", "2025-09-11T15", "2025-09-11T16", "2025-09-11T17", "2025-09-11T18", "2025-09-11T19", "2025-09-11T20", "2025-09-11T21", "2025-09-11T22", "2025-09-11T23", "2025-09-12T00", "2025-09-12T01", "2025-09-12T02", "2025-09-12T03", "2025-09-12T04", "2025-09-12T05", "2025-09-12T06", "2025-09-12T07", "2025-09-12T08", "2025-09-12T09", "2025-09-12T10", "2025-09-12T11", "2025-09-12T12", "2025-09-12T13", "2025-09-12T14", "2025-09-12T15", "2025-09-12T16", "2025-09-12T17", "2025-09-12T18", "2025-09-12T19", "2025-09-12T20", "2025-09-12T21", "2025-09-12T22", "2025-09-12T23", "2025-09-13T00", "2025-09-13T01", "2025-09-13T02", "2025-09-13T03", "2025-09-13T04", "2025-09-13T05", "2025-09-13T06", "2025-09-13T07", "2025-09-13T08", "2025-09-13T09", "2025-09-13T10", "2025-09-13T11", "2025-09-13T12", "2025-09-13T13", "2025-09-13T14", "2025-09-13T15", "2025-09-13T16", "2025-09-13T17", "2025-09-13T18", "2025-09-13T19", "2025-09-13T20", "2025-09-13T21", "2025-09-13T22", "2025-09-13T23", "2025-09-14T00", "2025-09-14T01", "2025-09-14T02", "2025-09-14T03", "2025-09-14T04", "2025-09-14T05", "2025-09-14T06", "2025-09-14T07", "2025-09-14T08", "2025-09-14T09", "2025-09-14T10", "2025-09-14T11", "2025-09-14T12", "2025-09-14T13", "2025-09-14T14", "2025-09-14T15", "2025-09-14T16", "2025-09-14T17", "2025-09-14T18", "2025-09-14T19", "2025-09-14T20", "2025-09-14T21", "2025-09-14T22", "2025-09-14T23", "2025-09-15T00", "2025-09-15T01", "2025-09-15T02", "2025-09-15T03", "2025-09-15T04", "2025-09-15T05", "2025-09-15T06", "2025-09-15T07", "2025-09-15T08", "2025-09-15T09", "2025-09-15T10", "2025-09-15T11", "2025-09-15T12", "2025-09-15T13", "2025-09-15T14", "2025-09-15T15", "2025-09-15T16", "2025-09-15T17", "2025-09-15T18", "2025-09-15T19", "2025-09-15T20", "2025-09-15T21", "2025-09-15T22", "2025-09-15T23", "2025-09-16T00", "2025-09-16T01", "2025-09-16T02", "2025-09-16T03", "2025-09-16T04", "2025-09-16T05", "2025-09-16T06", "2025-09-16T07", "2025-09-16T08", "2025-09-16T09", "2025-09-16T10", "2025-09-16T11", "2025-09-16T12", "2025-09-16T13", "2025-09-16T14", "2025-09-16T15", "2025-09-16T16", "2025-09-16T17", "2025-09-16T18", "2025-09-16T19", "2025-09-16T20", "2025-09-16T21", "2025-09-16T22", "2025-09-16T23", "2025-09-17T00", "2025-09-17T01", "2025-09-17T02", "2025-09-17T03", "2025-09-17T04", "2025-09-17T05", "2025-09-17T06", "2025-09-17T07", "2025-09-17T08", "2025-09-17T09", "2025-09-17T10", "2025-09-17T11", "2025-09-17T12", "2025-09-17T13", "2025-09-17T14", "2025-09-17T15", "2025-09-17T16", "2025-09-17T17", "2025-09-17T18", "2025-09-17T19", "2025-09-17T20", "2025-09-17T21", "2025-09-17T22", "2025-09-17T23", "2025-09-18T00", "2025-09-18T01", "2025-09-18T02", "2025-09-18T03", "2025-09-18T04", "2025-09-18T05", "2025-09-18T06", "2025-09-18T07", "2025-09-18T08", "2025-09-18T09", "2025-09-18T10", "2025-09-18T11", "2025-09-18T12", "2025-09-18T13", "2025-09-18T14", "2025-09-18T15", "2025-09-18T16", "2025-09-18T17", "2025-09-18T18", "2025-09-18T19", "2025-09-18T20", "2025-09-18T21", "2025-09-18T22", "2025-09-18T23", "2025-09-19T00", "2025-09-19T01", "2025-09-19T02", "2025-09-19T03", "2025-09-19T04", "2025-09-19T05", "2025-09-19T06", "2025-09-19T07", "2025-09-19T08", "2025-09-19T09", "2025-09-19T10", "2025-09-19T11", "2025-09-19T12", "2025-09-19T13", "2025-09-19T14", "2025-09-19T15", "2025-09-19T16", "2025-09-19T17", "2025-09-19T18", "2025-09-19T19", "2025-09-19T20", "2025-09-19T21", "2025-09-19T22", "2025-09-19T23", "2025-09-20T00", "2025-09-20T01", "2025-09-20T02", "2025-09-20T03", "2025-09-20T04", "2025-09-20T05", "2025-09-20T06", "2025-09-20T07", "2025-09-20T08", "2025-09-20T09", "2025-09-20T10", "2025-09-20T11", "2025-09-20T12", "2025-09-20T13", "2025-09-20T14", "2025-09-20T15", "2025-09-20T16", "2025-09-20T17", "2025-09-20T18", "2025-09-20T19", "2025-09-20T20", "2025-09-20T21", "2025-09-20T22", "2025-09-20T23", "2025-09-21T00", "2025-09-21T01", "2025-09-21T02", "2025-09-21T03", "2025-09-21T04", "2025-09-21T05", "2025-09-21T06", "2025-09-21T07", "2025-09-21T08", "2025-09-21T09", "2025-09-21T10", "2025-09-21T11", "2025-09-21T12", "2025-09-21T13", "2025-09-21T14", "2025-09-21T15", "2025-09-21T16", "2025-09-21T17", "2025-09-21T18", "2025-09-21T19", "2025-09-21T20", "2025-09-21T21", "2025-09-21T22", "2025-09-21T23", "2025-09-22T00", "2025-09-22T01", "2025-09-22T02", "2025-09-22T03", "2025-09-22T04", "2025-09-22T05", "2025-09-22T06", "2025-09-22T07", "2025-09-22T08", "2025-09-22T09", "2025-09-22T10", "2025-09-22T11", "2025-09-22T12", "2025-09-22T13", "2025-09-22T14", "2025-09-22T15", "2025-09-22T16", "2025-09-22T17", "2025-09-22T18", "2025-09-22T19", "2025-09-22T20", "2025-09-22T21", "2025-09-22T22", "2025-09-22T23", "2025-09-23T00", "2025-09-23T01", "2025-09-23T02", "2025-09-23T03", "2025-09-23T04", "2025-09-23T05", "2025-09-23T06", "2025-09-23T07", "2025-09-23T08", "2025-09-23T09", "2025-09-23T10", "2025-09-23T11", "2025-09-23T12", "2025-09-23T13", "2025-09-23T14", "2025-09-23T15", "2025-09-23T16", "2025-09-23T17", "2025-09-23T18", "2025-09-23T19", "2025-09-23T20", "2025-09-23T21", "2025-09-23T22", "2025-09-23T23", "2025-09-24T00", "2025-09-24T01", "2025-09-24T02", "2025-09-24T03", "2025-09-24T04", "2025-09-24T05", "2025-09-24T06", "2025-09-24T07", "2025-09-24T08", "2025-09-24T09", "2025-09-24T10", "2025-09-24T11", "2025-09-24T12", "2025-09-24T13", "2025-09-24T14", "2025-09-24T15", "2025-09-24T16", "2025-09-24T17", "2025-09-24T18", "2025-09-24T19", "2025-09-24T20", "2025-09-24T21", "2025-09-24T22", "2025-09-24T23", "2025-09-25T00", "2025-09-25T01", "2025-09-25T02", "2025-09-25T03", "2025-09-25T04", "2025-09-25T05", "2025-09-25T06", "2025-09-25T07", "2025-09-25T08", "2025-09-25T09", "2025-09-25T10", "2025-09-25T11", "2025-09-25T12", "2025-09-25T13", "2025-09-25T14", "2025-09-25T15", "2025-09-25T16", "2025-09-25T17", "2025-09-25T18", "2025-09-25T19", "2025-09-25T20", "2025-09-25T21", "2025-09-25T22", "2025-09-25T23", "2025-09-26T00", "2025-09-26T01", "2025-09-26T02", "2025-09-26T03", "2025-09-26T04", "2025-09-26T05", "2025-09-26T06", "2025-09-26T07", "2025-09-26T08", "2025-09-26T09", "2025-09-26T10", "2025-09-26T11", "2025-09-26T12", "2025-09-26T13", "2025-09-26T14", "2025-09-26T15", "2025-09-26T16", "2025-09-26T17", "2025-09-26T18", "2025-09-26T19", "2025-09-26T20", "2025-09-26T21", "2025-09-26T22", "2025-09-26T23", "2025-09-27T00", "2025-09-27T01", "2025-09-27T02", "2025-09-27T03", "2025-09-27T04", "2025-09-27T05", "2025-09-27T06", "2025-09-27T07", "2025-09-27T08", "2025-09-27T09", "2025-09-27T10", "2025-09-27T11", "2025-09-27T12", "2025-09-27T13", "2025-09-27T14", "2025-09-27T15", "2025-09-27T16", "2025-09-27T17", "2025-09-27T18", "2025-09-27T19", "2025-09-27T20", "2025-09-27T21", "2025-09-27T22", "2025-09-27T23", "2025-09-28T00", "2025-09-28T01", "2025-09-28T02", "2025-09-28T03", "2025-09-28T04", "2025-09-28T05", "2025-09-28T06", "2025-09-28T07", "2025-09-28T08", "2025-09-28T09", "2025-09-28T10", "2025-09-28T11", "2025-09-28T12", "2025-09-28T13", "2025-09-28T14", "2025-09-28T15", "2025-09-28T16", "2025-09-28T17", "2025-09-28T18", "2025-09-28T19", "2025-09-28T20", "2025-09-28T21", "2025-09-28T22", "2025-09-28T23", "2025-09-29T00", "2025-09-29T01", "2025-09-29T02", "2025-09-29T03", "2025-09-29T04", "2025-09-29T05", "2025-09-29T06", "2025-09-29T07", "2025-09-29T08", "2025-09-29T09", "2025-09-29T10", "2025-09-29T11", "2025-09-29T12", "2025-09-29T13", "2025-09-29T14", "2025-09-29T15", "2025-09-29T16", "2025-09-29T17", "2025-09-29T18", "2025-09-29T19", "2025-09-29T20", "2025-09-29T21", "2025-09-29T22", "2025-09-29T23", "2025-09-30T00", "2025-09-30T01", "2025-09-30T02", "2025-09-30T03", "2025-09-30T04", "2025-09-30T05", "2025-09-30T06", "2025-09-30T07", "2025-09-30T08", "2025-09-30T09", "2025-09-30T10", "2025-09-30T11", "2025-09-30T12", "2025-09-30T13", "2025-09-30T14", "2025-09-30T15", "2025-09-30T16", "2025-09-30T17", "2025-09-30T18", "2025-09-30T19", "2025-09-30T20", "2025-09-30T21", "2025-09-30T22", "2025-09-30T23", "2025-10-01T00", "2025-10-01T01", "2025-10-01T02", "2025-10-01T03", "2025-10-01T04", "2025-10-01T05", "2025-10-01T06", "2025-10-01T07", "2025-10-01T08", "2025-10-01T09", "2025-10-01T10", "2025-10-01T11", "2025-10-01T12", "2025-10-01T13", "2025-10-01T14", "2025-10-01T15", "2025-10-01T16", "2025-10-01T17", "2025-10-01T18", "2025-10-01T19", "2025-10-01T20", "2025-10-01T21", "2025-10-01T22", "2025-10-01T23", "2025-10-02T00", "2025-10-02T01", "2025-10-02T02", "2025-10-02T03", "2025-10-02T04", "2025-10-02T05", "2025-10-02T06", "2025-10-02T07", "2025-10-02T08", "2025-10-02T09", "2025-10-02T10", "2025-10-02T11", "2025-10-02T12", "2025-10-02T13", "2025-10-02T14", "2025-10-02T15", "2025-10-02T16", "2025-10-02T17", "2025-10-02T18", "2025-10-02T19", "2025-10-02T20", "2025-10-02T21", "2025-10-02T22", "2025-10-02T23", "2025-10-03T00", "2025-10-03T01", "2025-10-03T02", "2025-10-03T03", "2025-10-03T04", "2025-10-03T05", "2025-10-03T06", "2025-10-03T07", "2025-10-03T08", "2025-10-03T09", "2025-10-03T10", "2025-10-03T11", "2025-10-03T12", "2025-10-03T13", "2025-10-03T14", "2025-10-03T15", "2025-10-03T16", "2025-10-03T17", "2025-10-03T18", "2025-10-03T19", "2025-10-03T20", "2025-10-03T21", "2025-10-03T22", "2025-10-03T23", "2025-10-04T00", "2025-10-04T01", "2025-10-04T02", "2025-10-04T03", "2025-10-04T04", "2025-10-04T05", "2025-10-04T06", "2025-10-04T07", "2025-10-04T08", "2025-10-04T09", "2025-10-04T10", "2025-10-04T11", "2025-10-04T12", "2025-10-04T13", "2025-10-04T14", "2025-10-04T15", "2025-10-04T16", "2025-10-04T17", "2025-10-04T18", "2025-10-04T19", "2025-10-04T20", "2025-10-04T21", "2025-10-04T22", "2025-10-04T23", "2025-10-05T00", "2025-10-05T01", "2025-10-05T02", "2025-10-05T03", "2025-10-05T04", "2025-10-05T05", "2025-10-05T06", "2025-10-05T07", "2025-10-05T08", "2025-10-05T09", "2025-10-05T10", "2025-10-05T11", "2025-10-05T12", "2025-10-05T13", "2025-10-05T14", "2025-10-05T15", "2025-10-05T16", "2025-10-05T17", "2025-10-05T18", "2025-10-05T19", "2025-10-05T20", "2025-10-05T21", "2025-10-05T22", "2025-10-05T23", "2025-10-06T00", "2025-10-06T01", "2025-10-06T02", "2025-10-06T03", "2025-10-06T04", "2025-10-06T05", "2025-10-06T06", "2025-10-06T07", "2025-10-06T08", "2025-10-06T09", "2025-10-06T10", "2025-10-06T11", "2025-10-06T12", "2025-10-06T13", "2025-10-06T14", "2025-10-06T15", "2025-10-06T16", "2025-10-06T17", "2025-10-06T18", "2025-10-06T19", "2025-10-06T20", "2025-10-06T21", "2025-10-06T22", "2025-10-06T23", "2025-10-07T00", "2025-10-07T01", "2025-10-07T02", "2025-10-07T03", "2025-10-07T04", "2025-10-07T05", "2025-10-07T06", "2025-10-07T07", "2025-10-07T08", "2025-10-07T09", "2025-10-07T10", "2025-10-07T11", "2025-10-07T12", "2025-10-07T13", "2025-10-07T14", "2025-10-07T15", "2025-10-07T16", "2025-10-07T17", "2025-10-07T18", "2025-10-07T19", "2025-10-07T20", "2025-10-07T21", "2025-10-07T22", "2025-10-07T23", "2025-10-08T00", "2025-10-08T01", "2025-10-08T02", "2025-10-08T03", "2025-10-08T04", "2025-10-08T05", "2025-10-08T06", "2025-10-08T07", "2025-10-08T08", "2025-10-08T09", "2025-10-08T10", "2025-10-08T11", "2025-10-08T12", "2025-10-08T13", "2025-10-08T14", "2025-10-08T15", "2025-10-08T16", "2025-10-08T17", "2025-10-08T18", "2025-10-08T19", "2025-10-08T20", "2025-10-08T21", "2025-10-08T22", "2025-10-08T23", "2025-10-09T00", "2025-10-09T01", "2025-10-09T02", "2025-10-09T03", "2025-10-09T04", "2025-10-09T05", "2025-10-09T06", "2025-10-09T07", "2025-10-09T08", "2025-10-09T09", "2025-10-09T10", "2025-10-09T11", "2025-10-09T12", "2025-10-09T13", "2025-10-09T14", "2025-10-09T15", "2025-10-09T16", "2025-10-09T17", "2025-10-09T18", "2025-10-09T19", "2025-10-09T20", "2025-10-09T21", "2025-10-09T22", "2025-10-09T23", "2025-10-10T00", "2025-10-10T01", "2025-10-10T02", "2025-10-10T03", "2025-10-10T04", "2025-10-10T05", "2025-10-10T06", "2025-10-10T07", "2025-10-10T08", "2025-10-10T09", "2025-10-10T10", "2025-10-10T11", "2025-10-10T12", "2025-10-10T13", "2025-10-10T14", "2025-10-10T15", "2025-10-10T16", "2025-10-10T17", "2025-10-10T18", "2025-10-10T19", "2025-10-10T20", "2025-10-10T21", "2025-10-10T22", "2025-10-10T23", "2025-10-11T00", "2025-10-11T01", "2025-10-11T02", "2025-10-11T03", "2025-10-11T04", "2025-10-11T05", "2025-10-11T06", "2025-10-11T07", "2025-10-11T08", "2025-10-11T09", "2025-10-11T10", "2025-10-11T11", "2025-10-11T12", "2025-10-11T13", "2025-10-11T14", "2025-10-11T15", "2025-10-11T16", "2025-10-11T17", "2025-10-11T18", "2025-10-11T19", "2025-10-11T20", "2025-10-11T21", "2025-10-11T22", "2025-10-11T23", "2025-10-12T00", "2025-10-12T01", "2025-10-12T02", "2025-10-12T03", "2025-10-12T04", "2025-10-12T05", "2025-10-12T06", "2025-10-12T07", "2025-10-12T08", "2025-10-12T09", "2025-10-12T10", "2025-10-12T11", "2025-10-12T12", "2025-10-12T13", "2025-10-12T14", "2025-10-12T15", "2025-10-12T16", "2025-10-12T17", "2025-10-12T18", "2025-10-12T19", "2025-10-12T20", "2025-10-12T21", "2025-10-12T22", "2025-10-12T23", "2025-10-13T00", "2025-10-13T01", "2025-10-13T02", "2025-10-13T03", "2025-10-13T04", "2025-10-13T05", "2025-10-13T06", "2025-10-13T07", "2025-10-13T08", "2025-10-13T09", "2025-10-13T10", "2025-10-13T11", "2025-10-13T12", "2025-10-13T13", "2025-10-13T14", "2025-10-13T15", "2025-10-13T16", "2025-10-13T17", "2025-10-13T18", "2025-10-13T19", "2025-10-13T20", "2025-10-13T21", "2025-10-13T22", "2025-10-13T23", "2025-10-14T00", "2025-10-14T01", "2025-10-14T02", "2025-10-14T03", "2025-10-14T04", "2025-10-14T05", "2025-10-14T06", "2025-10-14T07", "2025-10-14T08", "2025-10-14T09", "2025-10-14T10", "2025-10-14T11", "2025-10-14T12", "2025-10-14T13", "2025-10-14T14", "2025-10-14T15", "2025-10-14T16", "2025-10-14T17", "2025-10-14T18", "2025-10-14T19", "2025-10-14T20", "2025-10-14T21", "2025-10-14T22", "2025-10-14T23", "2025-10-15T00", "2025-10-15T01", "2025-10-15T02", "2025-10-15T03", "2025-10-15T04", "2025-10-15T05", "2025-10-15T06", "2025-10-15T07", "2025-10-15T08", "2025-10-15T09", "2025-10-15T10", "2025-10-15T11", "2025-10-15T12", "2025-10-15T13", "2025-10-15T14", "2025-10-15T15", "2025-10-15T16", "2025-10-15T17", "2025-10-15T18", "2025-10-15T19", "2025-10-15T20", "2025-10-15T21", "2025-10-15T22", "2025-10-15T23", "2025-10-16T00", "2025-10-16T01", "2025-10-16T02", "2025-10-16T03", "2025-10-16T04", "2025-10-16T05", "2025-10-16T06", "2025-10-16T07", "2025-10-16T08", "2025-10-16T09", "2025-10-16T10", "2025-10-16T11", "2025-10-16T12", "2025-10-16T13", "2025-10-16T14", "2025-10-16T15", "2025-10-16T16", "2025-10-16T17", "2025-10-16T18", "2025-10-16T19", "2025-10-16T20", "2025-10-16T21", "2025-10-16T22", "2025-10-16T23", "2025-10-17T00", "2025-10-17T01", "2025-10-17T02", "2025-10-17T03", "2025-10-17T04", "2025-10-17T05", "2025-10-17T06", "2025-10-17T07", "2025-10-17T08", "2025-10-17T09", "2025-10-17T10", "2025-10-17T11", "2025-10-17T12", "2025-10-17T13", "2025-10-17T14", "2025-10-17T15", "2025-10-17T16", "2025-10-17T17", "2025-10-17T18", "2025-10-17T19", "2025-10-17T20", "2025-10-17T21", "2025-10-17T22", "2025-10-17T23", "2025-10-18T00", "2025-10-18T01", "2025-10-18T02", "2025-10-18T03", "2025-10-18T04", "2025-10-18T05", "2025-10-18T06", "2025-10-18T07", "2025-10-18T08", "2025-10-18T09", "2025-10-18T10", "2025-10-18T11", "2025-10-18T12", "2025-10-18T13", "2025-10-18T14", "2025-10-18T15", "2025-10-18T16", "2025-10-18T17", "2025-10-18T18", "2025-10-18T19", "2025-10-18T20", "2025-10-18T21", "2025-10-18T22", "2025-10-18T23", "2025-10-19T00", "2025-10-19T01", "2025-10-19T02", "2025-10-19T03", "2025-10-19T04", "2025-10-19T05", "2025-10-19T06", "2025-10-19T07", "2025-10-19T08", "2025-10-19T09", "2025-10-19T10", "2025-10-19T11", "2025-10-19T12", "2025-10-19T13", "2025-10-19T14", "2025-10-19T15", "2025-10-19T16", "2025-10-19T17", "2025-10-19T18", "2025-10-19T19", "2025-10-19T20", "2025-10-19T21", "2025-10-19T22", "2025-10-19T23", "2025-10-20T00", "2025-10-20T01", "2025-10-20T02", "2025-10-20T03", "2025-10-20T04", "2025-10-20T05", "2025-10-20T06", "2025-10-20T07", "2025-10-20T08", "2025-10-20T09", "2025-10-20T10", "2025-10-20T11", "2025-10-20T12", "2025-10-20T13", "2025-10-20T14", "2025-10-20T15", "2025-10-20T16", "2025-10-20T17", "2025-10-20T18", "2025-10-20T19", "2025-10-20T20", "2025-10-20T21", "2025-10-20T22", "2025-10-20T23", "2025-10-21T00", "2025-10-21T01", "2025-10-21T02", "2025-10-21T03", "2025-10-21T04", "2025-10-21T05", "2025-10-21T06", "2025-10-21T07", "2025-10-21T08", "2025-10-21T09", "2025-10-21T10", "2025-10-21T11", "2025-10-21T12", "2025-10-21T13", "2025-10-21T14", "2025-10-21T15", "2025-10-21T16", "2025-10-21T17", "2025-10-21T18", "2025-10-21T19", "2025-10-21T20", "2025-10-21T21", "2025-10-21T22", "2025-10-21T23", "2025-10-22T00", "2025-10-22T01", "2025-10-22T02", "2025-10-22T03", "2025-10-22T04", "2025-10-22T05", "2025-10-22T06", "2025-10-22T07", "2025-10-22T08", "2025-10-22T09", "2025-10-22T10", "2025-10-22T11", "2025-10-22T12", "2025-10-22T13", "2025-10-22T14", "2025-10-22T15", "2025-10-22T16", "2025-10-22T17", "2025-10-22T18", "2025-10-22T19", "2025-10-22T20", "2025-10-22T21", "2025-10-22T22", "2025-10-22T23", "2025-10-23T00", "2025-10-23T01", "2025-10-23T02", "2025-10-23T03", "2025-10-23T04", "2025-10-23T05", "2025-10-23T06", "2025-10-23T07", "2025-10-23T08", "2025-10-23T09", "2025-10-23T10", "2025-10-23T11", "2025-10-23T12", "2025-10-23T13", "2025-10-23T14", "2025-10-23T15", "2025-10-23T16", "2025-10-23T17", "2025-10-23T18", "2025-10-23T19", "2025-10-23T20", "2025-10-23T21", "2025-10-23T22", "2025-10-23T23", "2025-10-24T00", "2025-10-24T01", "2025-10-24T02", "2025-10-24T03", "2025-10-24T04", "2025-10-24T05", "2025-10-24T06", "2025-10-24T07", "2025-10-24T08", "2025-10-24T09", "2025-10-24T10", "2025-10-24T11", "2025-10-24T12", "2025-10-24T13", "2025-10-24T14", "2025-10-24T15", "2025-10-24T16", "2025-10-24T17", "2025-10-24T18", "2025-10-24T19", "2025-10-24T20", "2025-10-24T21", "2025-10-24T22", "2025-10-24T23", "2025-10-25T00", "2025-10-25T01", "2025-10-25T02", "2025-10-25T03", "2025-10-25T04", "2025-10-25T05", "2025-10-25T06", "2025-10-25T07", "2025-10-25T08", "2025-10-25T09", "2025-10-25T10", "2025-10-25T11", "2025-10-25T12", "2025-10-25T13", "2025-10-25T14", "2025-10-25T15", "2025-10-25T16", "2025-10-25T17", "2025-10-25T18", "2025-10-25T19", "2025-10-25T20", "2025-10-25T21", "2025-10-25T22", "2025-10-25T23", "2025-10-26T00", "2025-10-26T01", "2025-10-26T02", "2025-10-26T02", "2025-10-26T03", "2025-10-26T04", "2025-10-26T05", "2025-10-26T06", "2025-10-26T07", "2025-10-26T08", "2025-10-26T09", "2025-10-26T10", "2025-10-26T11", "2025-10-26T12", "2025-10-26T13", "2025-10-26T14", "2025-10-26T15", "2025-10-26T16", "2025-10-26T17", "2025-10-26T18", "2025-10-26T19", "2025-10-26T20", "2025-10-26T21", "2025-10-26T22", "2025-10-26T23", "2025-10-27T00", "2025-10-27T01", "2025-10-27T02", "2025-10-27T03", "2025-10-27T04", "2025-10-27T05", "2025-10-27T06", "2025-10-27T07", "2025-10-27T08", "2025-10-27T09", "2025-10-27T10", "2025-10-27T11", "2025-10-27T12", "2025-10-27T13", "2025-10-27T14", "2025-10-27T15", "2025-10-27T16", "2025-10-27T17", "2025-10-27T18", "2025-10-27T19", "2025-10-27T20", "2025-10-27T21", "2025-10-27T22", "2025-10-27T23", "2025-10-28T00", "2025-10-28T01", "2025-10-28T02", "2025-10-28T03", "2025-10-28T04", "2025-10-28T05", "2025-10-28T06", "2025-10-28T07", "2025-10-28T08", "2025-10-28T09", "2025-10-28T10", "2025-10-28T11", "2025-10-28T12", "2025-10-28T13", "2025-10-28T14", "2025-10-28T15", "2025-10-28T16", "2025-10-28T17", "2025-10-28T18", "2025-10-28T19", "2025-10-28T20", "2025-10-28T21", "2025-10-28T22", "2025-10-28T23", "2025-10-29T00", "2025-10-29T01", "2025-10-29T02", "2025-10-29T03", "2025-10-29T04", "2025-10-29T05", "2025-10-29T06", "2025-10-29T07", "2025-10-29T08", "2025-10-29T09", "2025-10-29T10", "2025-10-29T11", "2025-10-29T12", "2025-10-29T13", "2025-10-29T14", "2025-10-29T15", "2025-10-29T16", "2025-10-29T17", "2025-10-29T18", "2025-10-29T19", "2025-10-29T20", "2025-10-29T21", "2025-10-29T22", "2025-10-29T23", "2025-10-30T00", "2025-10-30T01", "2025-10-30T02", "2025-10-30T03", "2025-10-30T04", "2025-10-30T05", "2025-10-30T06", "2025-10-30T07", "2025-10-30T08", "2025-10-30T09", "2025-10-30T10", "2025-10-30T11", "2025-10-30T12", "2025-10-30T13", "2025-10-30T14", "2025-10-30T15", "2025-10-30T16", "2025-10-30T17", "2025-10-30T18", "2025-10-30T19", "2025-10-30T20", "2025-10-30T21", "2025-10-30T22", "2025-10-30T23", "2025-10-31T00", "2025-10-31T01", "2025-10-31T02", "2025-10-31T03", "2025-10-31T04", "2025-10-31T05", "2025-10-31T06", "2025-10-31T07", "2025-10-31T08", "2025-10-31T09", "2025-10-31T10", "2025-10-31T11", "2025-10-31T12", "2025-10-31T13", "2025-10-31T14", "2025-10-31T15", "2025-10-31T16", "2025-10-31T17", "2025-10-31T18", "2025-10-31T19", "2025-10-31T20", "2025-10-31T21", "2025-10-31T22", "2025-10-31T23", "2025-11-01T00", "2025-11-01T01", "2025-11-01T02", "2025-11-01T03", "2025-11-01T04", "2025-11-01T05", "2025-11-01T06", "2025-11-01T07", "2025-11-01T08", "2025-11-01T09", "2025-11-01T10", "2025-11-01T11", "2025-11-01T12", "2025-11-01T13", "2025-11-01T14", "2025-11-01T15", "2025-11-01T16", "2025-11-01T17", "2025-11-01T18", "2025-11-01T19", "2025-11-01T20", "2025-11-01T21", "2025-11-01T22", "2025-11-01T23", "2025-11-02T00", "2025-11-02T01", "2025-11-02T02", "2025-11-02T03", "2025-11-02T04", "2025-11-02T05", "2025-11-02T06", "2025-11-02T07", "2025-11-02T08", "2025-11-02T09", "2025-11-02T10", "2025-11-02T11", "2025-11-02T12", "2025-11-02T13", "2025-11-02T14", "2025-11-02T15", "2025-11-02T16", "2025-11-02T17", "2025-11-02T18", "2025-11-02T19", "2025-11-02T20", "2025-11-02T21", "2025-11-02T22", "2025-11-02T23", "2025-11-03T00", "2025-11-03T01", "2025-11-03T02", "2025-11-03T03", "2025-11-03T04", "2025-11-03T05", "2025-11-03T06", "2025-11-03T07", "2025-11-03T08", "2025-11-03T09", "2025-11-03T10", "2025-11-03T11", "2025-11-03T12", "2025-11-03T13", "2025-11-03T14", "2025-11-03T15", "2025-11-03T16", "2025-11-03T17", "2025-11-03T18", "2025-11-03T19", "2025-11-03T20", "2025-11-03T21", "2025-11-03T22", "2025-11-03T23", "2025-11-04T00", "2025-11-04T01", "2025-11-04T02", "2025-11-04T03", "2025-11-04T04", "2025-11-04T05", "2025-11-04T06", "2025-11-04T07", "2025-11-04T08", "2025-11-04T09", "2025-11-04T10", "2025-11-04T11", "2025-11-04T12", "2025-11-04T13", "2025-11-04T14", "2025-11-04T15", "2025-11-04T16", "2025-11-04T17", "2025-11-04T18", "2025-11-04T19", "2025-11-04T20", "2025-11-04T21", "2025-11-04T22", "2025-11-04T23", "2025-11-05T00", "2025-11-05T01", "2025-11-05T02", "2025-11-05T03", "2025-11-05T04", "2025-11-05T05", "2025-11-05T06", "2025-11-05T07", "2025-11-05T08", "2025-11-05T09", "2025-11-05T10", "2025-11-05T11", "2025-11-05T12", "2025-11-05T13", "2025-11-05T14", "2025-11-05T15", "2025-11-05T16", "2025-11-05T17", "2025-11-05T18", "2025-11-05T19", "2025-11-05T20", "2025-11-05T21", "2025-11-05T22", "2025-11-05T23", "2025-11-06T00", "2025-11-06T01", "2025-11-06T02", "2025-11-06T03", "2025-11-06T04", "2025-11-06T05", "2025-11-06T06", "2025-11-06T07", "2025-11-06T08", "2025-11-06T09", "2025-11-06T10", "2025-11-06T11", "2025-11-06T12", "2025-11-06T13", "2025-11-06T14", "2025-11-06T15", "2025-11-06T16", "2025-11-06T17", "2025-11-06T18", "2025-11-06T19", "2025-11-06T20", "2025-11-06T21", "2025-11-06T22", "2025-11-06T23", "2025-11-07T00", "2025-11-07T01", "2025-11-07T02", "2025-11-07T03", "2025-11-07T04", "2025-11-07T05", "2025-11-07T06", "2025-11-07T07", "2025-11-07T08", "2025-11-07T09", "2025-11-07T10", "2025-11-07T11", "2025-11-07T12", "2025-11-07T13", "2025-11-07T14", "2025-11-07T15", "2025-11-07T16", "2025-11-07T17", "2025-11-07T18", "2025-11-07T19", "2025-11-07T20", "2025-11-07T21", "2025-11-07T22", "2025-11-07T23", "2025-11-08T00", "2025-11-08T01", "2025-11-08T02", "2025-11-08T03", "2025-11-08T04", "2025-11-08T05", "2025-11-08T06", "2025-11-08T07", "2025-11-08T08", "2025-11-08T09", "2025-11-08T10", "2025-11-08T11", "2025-11-08T12", "2025-11-08T13", "2025-11-08T14", "2025-11-08T15", "2025-11-08T16", "2025-11-08T17", "2025-11-08T18", "2025-11-08T19", "2025-11-08T20", "2025-11-08T21", "2025-11-08T22", "2025-11-08T23", "2025-11-09T00", "2025-11-09T01", "2025-11-09T02", "2025-11-09T03", "2025-11-09T04", "2025-11-09T05", "2025-11-09T06", "2025-11-09T07", "2025-11-09T08", "2025-11-09T09", "2025-11-09T10", "2025-11-09T11", "2025-11-09T12", "2025-11-09T13", "2025-11-09T14", "2025-11-09T15", "2025-11-09T16", "2025-11-09T17", "2025-11-09T18", "2025-11-09T19", "2025-11-09T20", "2025-11-09T21", "2025-11-09T22", "2025-11-09T23", "2025-11-10T00", "2025-11-10T01", "2025-11-10T02", "2025-11-10T03", "2025-11-10T04", "2025-11-10T05", "2025-11-10T06", "2025-11-10T07", "2025-11-10T08", "2025-11-10T09", "2025-11-10T10", "2025-11-10T11", "2025-11-10T12", "2025-11-10T13", "2025-11-10T14", "2025-11-10T15", "2025-11-10T16", "2025-11-10T17", "2025-11-10T18", "2025-11-10T19", "2025-11-10T20", "2025-11-10T21", "2025-11-10T22", "2025-11-10T23", "2025-11-11T00", "2025-11-11T01", "2025-11-11T02", "2025-11-11T03", "2025-11-11T04", "2025-11-11T05", "2025-11-11T06", "2025-11-11T07", "2025-11-11T08", "2025-11-11T09", "2025-11-11T10", "2025-11-11T11", "2025-11-11T12", "2025-11-11T13", "2025-11-11T14", "2025-11-11T15", "2025-11-11T16", "2025-11-11T17", "2025-11-11T18", "2025-11-11T19", "2025-11-11T20", "2025-11-11T21", "2025-11-11T22", "2025-11-11T23", "2025-11-12T00", "2025-11-12T01", "2025-11-12T02", "2025-11-12T03", "2025-11-12T04", "2025-11-12T05", "2025-11-12T06", "2025-11-12T07", "2025-11-12T08", "2025-11-12T09", "2025-11-12T10", "2025-11-12T11", "2025-11-12T12", "2025-11-12T13", "2025-11-12T14", "2025-11-12T15", "2025-11-12T16", "2025-11-12T17", "2025-11-12T18", "2025-11-12T19", "2025-11-12T20", "2025-11-12T21", "2025-11-12T22", "2025-11-12T23", "2025-11-13T00", "2025-11-13T01", "2025-11-13T02", "2025-11-13T03", "2025-11-13T04", "2025-11-13T05", "2025-11-13T06", "2025-11-13T07", "2025-11-13T08", "2025-11-13T09", "2025-11-13T10", "2025-11-13T11", "2025-11-13T12", "2025-11-13T13", "2025-11-13T14", "2025-11-13T15", "2025-11-13T16", "2025-11-13T17", "2025-11-13T18", "2025-11-13T19", "2025-11-13T20", "2025-11-13T21", "2025-11-13T22", "2025-11-13T23", "2025-11-14T00", "2025-11-14T01", "2025-11-14T02", "2025-11-14T03", "2025-11-14T04", "2025-11-14T05", "2025-11-14T06", "2025-11-14T07", "2025-11-14T08", "2025-11-14T09", "2025-11-14T10", "2025-11-14T11", "2025-11-14T12", "2025-11-14T13", "2025-11-14T14", "2025-11-14T15", "2025-11-14T16", "2025-11-14T17", "2025-11-14T18", "2025-11-14T19", "2025-11-14T20", "2025-11-14T21", "2025-11-14T22", "2025-11-14T23", "2025-11-15T00", "2025-11-15T01", "2025-11-15T02", "2025-11-15T03", "2025-11-15T04", "2025-11-15T05", "2025-11-15T06", "2025-11-15T07", "2025-11-15T08", "2025-11-15T09", "2025-11-15T10", "2025-11-15T11", "2025-11-15T12", "2025-11-15T13", "2025-11-15T14", "2025-11-15T15", "2025-11-15T16", "2025-11-15T17", "2025-11-15T18", "2025-11-15T19", "2025-11-15T20", "2025-11-15T21", "2025-11-15T22", "2025-11-15T23", "2025-11-16T00", "2025-11-16T01", "2025-11-16T02", "2025-11-16T03", "2025-11-16T04", "2025-11-16T05", "2025-11-16T06", "2025-11-16T07", "2025-11-16T08", "2025-11-16T09", "2025-11-16T10", "2025-11-16T11", "2025-11-16T12", "2025-11-16T13", "2025-11-16T14", "2025-11-16T15", "2025-11-16T16", "2025-11-16T17", "2025-11-16T18", "2025-11-16T19", "2025-11-16T20", "2025-11-16T21", "2025-11-16T22", "2025-11-16T23", "2025-11-17T00", "2025-11-17T01", "2025-11-17T02", "2025-11-17T03", "2025-11-17T04", "2025-11-17T05", "2025-11-17T06", "2025-11-17T07", "2025-11-17T08", "2025-11-17T09", "2025-11-17T10", "2025-11-17T11", "2025-11-17T12", "2025-11-17T13", "2025-11-17T14", "2025-11-17T15", "2025-11-17T16", "2025-11-17T17", "2025-11-17T18", "2025-11-17T19", "2025-11-17T20", "2025-11-17T21", "2025-11-17T22", "2025-11-17T23", "2025-11-18T00", "2025-11-18T01", "2025-11-18T02", "2025-11-18T03", "2025-11-18T04", "2025-11-18T05", "2025-11-18T06", "2025-11-18T07", "2025-11-18T08", "2025-11-18T09", "2025-11-18T10", "2025-11-18T11", "2025-11-18T12", "2025-11-18T13", "2025-11-18T14", "2025-11-18T15", "2025-11-18T16", "2025-11-18T17", "2025-11-18T18", "2025-11-18T19", "2025-11-18T20", "2025-11-18T21", "2025-11-18T22", "2025-11-18T23", "2025-11-19T00", "2025-11-19T01", "2025-11-19T02", "2025-11-19T03", "2025-11-19T04", "2025-11-19T05", "2025-11-19T06", "2025-11-19T07", "2025-11-19T08", "2025-11-19T09", "2025-11-19T10", "2025-11-19T11", "2025-11-19T12", "2025-11-19T13", "2025-11-19T14", "2025-11-19T15", "2025-11-19T16", "2025-11-19T17", "2025-11-19T18", "2025-11-19T19", "2025-11-19T20", "2025-11-19T21", "2025-11-19T22", "2025-11-19T23", "2025-11-20T00", "2025-11-20T01", "2025-11-20T02", "2025-11-20T03", "2025-11-20T04", "2025-11-20T05", "2025-11-20T06", "2025-11-20T07", "2025-11-20T08", "2025-11-20T09", "2025-11-20T10", "2025-11-20T11", "2025-11-20T12", "2025-11-20T13", "2025-11-20T14", "2025-11-20T15", "2025-11-20T16", "2025-11-20T17", "2025-11-20T18", "2025-11-20T19", "2025-11-20T20", "2025-11-20T21", "2025-11-20T22", "2025-11-20T23", "2025-11-21T00", "2025-11-21T01", "2025-11-21T02", "2025-11-21T03", "2025-11-21T04", "2025-11-21T05", "2025-11-21T06", "2025-11-21T07", "2025-11-21T08", "2025-11-21T09", "2025-11-21T10", "2025-11-21T11", "2025-11-21T12", "2025-11-21T13", "2025-11-21T14", "2025-11-21T15", "2025-11-21T16", "2025-11-21T17", "2025-11-21T18", "2025-11-21T19", "2025-11-21T20", "2025-11-21T21", "2025-11-21T22", "2025-11-21T23", "2025-11-22T00", "2025-11-22T01", "2025-11-22T02", "2025-11-22T03", "2025-11-22T04", "2025-11-22T05", "2025-11-22T06", "2025-11-22T07", "2025-11-22T08", "2025-11-22T09", "2025-11-22T10", "2025-11-22T11", "2025-11-22T12", "2025-11-22T13", "2025-11-22T14", "2025-11-22T15", "2025-11-22T16", "2025-11-22T17", "2025-11-22T18", "2025-11-22T19", "2025-11-22T20", "2025-11-22T21", "2025-11-22T22", "2025-11-22T23", "2025-11-23T00", "2025-11-23T01", "2025-11-23T02", "2025-11-23T03", "2025-11-23T04", "2025-11-23T05", "2025-11-23T06", "2025-11-23T07", "2025-11-23T08", "2025-11-23T09", "2025-11-23T10", "2025-11-23T11", "2025-11-23T12", "2025-11-23T13", "2025-11-23T14", "2025-11-23T15", "2025-11-23T16", "2025-11-23T17", "2025-11-23T18", "2025-11-23T19", "2025-11-23T20", "2025-11-23T21", "2025-11-23T22", "2025-11-23T23", "2025-11-24T00", "2025-11-24T01", "2025-11-24T02", "2025-11-24T03", "2025-11-24T04", "2025-11-24T05", "2025-11-24T06", "2025-11-24T07", "2025-11-24T08", "2025-11-24T09", "2025-11-24T10", "2025-11-24T11", "2025-11-24T12", "2025-11-24T13", "2025-11-24T14", "2025-11-24T15", "2025-11-24T16", "2025-11-24T17", "2025-11-24T18", "2025-11-24T19", "2025-11-24T20", "2025-11-24T21", "2025-11-24T22", "2025-11-24T23", "2025-11-25T00", "2025-11-25T01", "2025-11-25T02", "2025-11-25T03", "2025-11-25T04", "2025-11-25T05", "2025-11-25T06", "2025-11-25T07", "2025-11-25T08", "2025-11-25T09", "2025-11-25T10", "2025-11-25T11", "2025-11-25T12", "2025-11-25T13", "2025-11-25T14", "2025-11-25T15", "2025-11-25T16", "2025-11-25T17", "2025-11-25T18", "2025-11-25T19", "2025-11-25T20", "2025-11-25T21", "2025-11-25T22", "2025-11-25T23", "2025-11-26T00", "2025-11-26T01", "2025-11-26T02", "2025-11-26T03", "2025-11-26T04", "2025-11-26T05", "2025-11-26T06", "2025-11-26T07", "2025-11-26T08", "2025-11-26T09", "2025-11-26T10", "2025-11-26T11", "2025-11-26T12", "2025-11-26T13", "2025-11-26T14", "2025-11-26T15", "2025-11-26T16", "2025-11-26T17", "2025-11-26T18", "2025-11-26T19", "2025-11-26T20", "2025-11-26T21", "2025-11-26T22", "2025-11-26T23", "2025-11-27T00", "2025-11-27T01", "2025-11-27T02", "2025-11-27T03", "2025-11-27T04", "2025-11-27T05", "2025-11-27T06", "2025-11-27T07", "2025-11-27T08", "2025-11-27T09", "2025-11-27T10", "2025-11-27T11", "2025-11-27T12", "2025-11-27T13", "2025-11-27T14", "2025-11-27T15", "2025-11-27T16", "2025-11-27T17", "2025-11-27T18", "2025-11-27T19", "2025-11-27T20", "2025-11-27T21", "2025-11-27T22", "2025-11-27T23", "2025-11-28T00", "2025-11-28T01", "2025-11-28T02", "2025-11-28T03", "2025-11-28T04", "2025-11-28T05", "2025-11-28T06", "2025-11-28T07", "2025-11-28T08", "2025-11-28T09", "2025-11-28T10", "2025-11-28T11", "2025-11-28T12", "2025-11-28T13", "2025-11-28T14", "2025-11-28T15", "2025-11-28T16", "2025-11-28T17", "2025-11-28T18", "2025-11-28T19", "2025-11-28T20", "2025-11-28T21", "2025-11-28T22", "2025-11-28T23", "2025-11-29T00", "2025-11-29T01", "2025-11-29T02", "2025-11-29T03", "2025-11-29T04", "2025-11-29T05", "2025-11-29T06", "2025-11-29T07", "2025-11-29T08", "2025-11-29T09", "2025-11-29T10", "2025-11-29T11", "2025-11-29T12", "2025-11-29T13", "2025-11-29T14", "2025-11-29T15", "2025-11-29T16", "2025-11-29T17", "2025-11-29T18", "2025-11-29T19", "2025-11-29T20", "2025-11-29T21", "2025-11-29T22", "2025-11-29T23", "2025-11-30T00", "2025-11-30T01", "2025-11-30T02", "2025-11-30T03", "2025-11-30T04", "2025-11-30T05", "2025-11-30T06", "2025-11-30T07", "2025-11-30T08", "2025-11-30T09", "2025-11-30T10", "2025-11-30T11", "2025-11-30T12", "2025-11-30T13", "2025-11-30T14", "2025-11-30T15", "2025-11-30T16", "2025-11-30T17", "2025-11-30T18", "2025-11-30T19", "2025-11-30T20", "2025-11-30T21", "2025-11-30T22", "2025-11-30T23", "2025-12-01T00", "2025-12-01T01", "2025-12-01T02", "2025-12-01T03", "2025-12-01T04", "2025-12-01T05", "2025-12-01T06", "2025-12-01T07", "2025-12-01T08", "2025-12-01T09", "2025-12-01T10", "2025-12-01T11", "2025-12-01T12", "2025-12-01T13", "2025-12-01T14", "2025-12-01T15", "2025-12-01T16", "2025-12-01T17", "2025-12-01T18", "2025-12-01T19", "2025-12-01T20", "2025-12-01T21", "2025-12-01T22", "2025-12-01T23", "2025-12-02T00", "2025-12-02T01", "2025-12-02T02", "2025-12-02T03", "2025-12-02T04", "2025-12-02T05", "2025-12-02T06", "2025-12-02T07", "2025-12-02T08", "2025-12-02T09", "2025-12-02T10", "2025-12-02T11", "2025-12-02T12", "2025-12-02T13", "2025-12-02T14", "2025-12-02T15", "2025-12-02T16", "2025-12-02T17", "2025-12-02T18", "2025-12-02T19", "2025-12-02T20", "2025-12-02T21", "2025-12-02T22", "2025-12-02T23", "2025-12-03T00", "2025-12-03T01", "2025-12-03T02", "2025-12-03T03", "2025-12-03T04", "2025-12-03T05", "2025-12-03T06", "2025-12-03T07", "2025-12-03T08", "2025-12-03T09", "2025-12-03T10", "2025-12-03T11", "2025-12-03T12", "2025-12-03T13", "2025-12-03T14", "2025-12-03T15", "2025-12-03T16", "2025-12-03T17", "2025-12-03T18", "2025-12-03T19", "2025-12-03T20", "2025-12-03T21", "2025-12-03T22", "2025-12-03T23", "2025-12-04T00", "2025-12-04T01", "2025-12-04T02", "2025-12-04T03", "2025-12-04T04", "2025-12-04T05", "2025-12-04T06", "2025-12-04T07", "2025-12-04T08", "2025-12-04T09", "2025-12-04T10", "2025-12-04T11", "2025-12-04T12", "2025-12-04T13", "2025-12-04T14", "2025-12-04T15", "2025-12-04T16", "2025-12-04T17", "2025-12-04T18", "2025-12-04T19", "2025-12-04T20", "2025-12-04T21", "2025-12-04T22", "2025-12-04T23", "2025-12-05T00", "2025-12-05T01", "2025-12-05T02", "2025-12-05T03", "2025-12-05T04", "2025-12-05T05", "2025-12-05T06", "2025-12-05T07", "2025-12-05T08", "2025-12-05T09", "2025-12-05T10", "2025-12-05T11", "2025-12-05T12", "2025-12-05T13", "2025-12-05T14", "2025-12-05T15", "2025-12-05T16", "2025-12-05T17", "2025-12-05T18", "2025-12-05T19", "2025-12-05T20", "2025-12-05T21", "2025-12-05T22", "2025-12-05T23", "2025-12-06T00", "2025-12-06T01", "2025-12-06T02", "2025-12-06T03", "2025-12-06T04", "2025-12-06T05", "2025-12-06T06", "2025-12-06T07", "2025-12-06T08", "2025-12-06T09", "2025-12-06T10", "2025-12-06T11", "2025-12-06T12", "2025-12-06T13", "2025-12-06T14", "2025-12-06T15", "2025-12-06T16", "2025-12-06T17", "2025-12-06T18", "2025-12-06T19", "2025-12-06T20", "2025-12-06T21", "2025-12-06T22", "2025-12-06T23", "2025-12-07T00", "2025-12-07T01", "2025-12-07T02", "2025-12-07T03", "2025-12-07T04", "2025-12-07T05", "2025-12-07T06", "2025-12-07T07", "2025-12-07T08", "2025-12-07T09", "2025-12-07T10", "2025-12-07T11", "2025-12-07T12", "2025-12-07T13", "2025-12-07T14", "2025-12-07T15", "2025-12-07T16", "2025-12-07T17", "2025-12-07T18", "2025-12-07T19", "2025-12-07T20", "2025-12-07T21", "2025-12-07T22", "2025-12-07T23", "2025-12-08T00", "2025-12-08T01", "2025-12-08T02", "2025-12-08T03", "2025-12-08T04", "2025-12-08T05", "2025-12-08T06", "2025-12-08T07", "2025-12-08T08", "2025-12-08T09", "2025-12-08T10", "2025-12-08T11", "2025-12-08T12", "2025-12-08T13", "2025-12-08T14", "2025-12-08T15", "2025-12-08T16", "2025-12-08T17", "2025-12-08T18", "2025-12-08T19", "2025-12-08T20", "2025-12-08T21", "2025-12-08T22", "2025-12-08T23", "2025-12-09T00", "2025-12-09T01", "2025-12-09T02", "2025-12-09T03", "2025-12-09T04", "2025-12-09T05", "2025-12-09T06", "2025-12-09T07", "2025-12-09T08", "2025-12-09T09", "2025-12-09T10", "2025-12-09T11", "2025-12-09T12", "2025-12-09T13", "2025-12-09T14", "2025-12-09T15", "2025-12-09T16", "2025-12-09T17", "2025-12-09T18", "2025-12-09T19", "2025-12-09T20", "2025-12-09T21", "2025-12-09T22", "2025-12-09T23", "2025-12-10T00", "2025-12-10T01", "2025-12-10T02", "2025-12-10T03", "2025-12-10T04", "2025-12-10T05", "2025-12-10T06", "2025-12-10T07", "2025-12-10T08", "2025-12-10T09", "2025-12-10T10", "2025-12-10T11", "2025-12-10T12", "2025-12-10T13", "2025-12-10T14", "2025-12-10T15", "2025-12-10T16", "2025-12-10T17", "2025-12-10T18", "2025-12-10T19", "2025-12-10T20", "2025-12-10T21", "2025-12-10T22", "2025-12-10T23", "2025-12-11T00", "2025-12-11T01", "2025-12-11T02", "2025-12-11T03", "2025-12-11T04", "2025-12-11T05", "2025-12-11T06", "2025-12-11T07", "2025-12-11T08", "2025-12-11T09", "2025-12-11T10", "2025-12-11T11", "2025-12-11T12", "2025-12-11T13", "2025-12-11T14", "2025-12-11T15", "2025-12-11T16", "2025-12-11T17", "2025-12-11T18", "2025-12-11T19", "2025-12-11T20", "2025-12-11T21", "2025-12-11T22", "2025-12-11T23", "2025-12-12T00", "2025-12-12T01", "2025-12-12T02", "2025-12-12T03", "2025-12-12T04", "2025-12-12T05", "2025-12-12T06", "2025-12-12T07", "2025-12-12T08", "2025-12-12T09", "2025-12-12T10", "2025-12-12T11", "2025-12-12T12", "2025-12-12T13", "2025-12-12T14", "2025-12-12T15", "2025-12-12T16", "2025-12-12T17", "2025-12-12T18", "2025-12-12T19", "2025-12-12T20", "2025-12-12T21", "2025-12-12T22", "2025-12-12T23", "2025-12-13T00", "2025-12-13T01", "2025-12-13T02", "2025-12-13T03", "2025-12-13T04", "2025-12-13T05", "2025-12-13T06", "2025-12-13T07", "2025-12-13T08", "2025-12-13T09", "2025-12-13T10", "2025-12-13T11", "2025-12-13T12", "2025-12-13T13", "2025-12-13T14", "2025-12-13T15", "2025-12-13T16", "2025-12-13T17", "2025-12-13T18", "2025-12-13T19", "2025-12-13T20", "2025-12-13T21", "2025-12-13T22", "2025-12-13T23", "2025-12-14T00", "2025-12-14T01", "2025-12-14T02", "2025-12-14T03", "2025-12-14T04", "2025-12-14T05", "2025-12-14T06", "2025-12-14T07", "2025-12-14T08", "2025-12-14T09", "2025-12-14T10", "2025-12-14T11", "2025-12-14T12", "2025-12-14T13", "2025-12-14T14", "2025-12-14T15", "2025-12-14T16", "2025-12-14T17", "2025-12-14T18", "2025-12-14T19", "2025-12-14T20", "2025-12-14T21", "2025-12-14T22", "2025-12-14T23", "2025-12-15T00", "2025-12-15T01", "2025-12-15T02", "2025-12-15T03", "2025-12-15T04", "2025-12-15T05", "2025-12-15T06", "2025-12-15T07", "2025-12-15T08", "2025-12-15T09", "2025-12-15T10", "2025-12-15T11", "2025-12-15T12", "2025-12-15T13", "2025-12-15T14", "2025-12-15T15", "2025-12-15T16", "2025-12-15T17", "2025-12-15T18", "2025-12-15T19", "2025-12-15T20", "2025-12-15T21", "2025-12-15T22", "2025-12-15T23", "2025-12-16T00", "2025-12-16T01", "2025-12-16T02", "2025-12-16T03", "2025-12-16T04", "2025-12-16T05", "2025-12-16T06", "2025-12-16T07", "2025-12-16T08", "2025-12-16T09", "2025-12-16T10", "2025-12-16T11", "2025-12-16T12", "2025-12-16T13", "2025-12-16T14", "2025-12-16T15", "2025-12-16T16", "2025-12-16T17", "2025-12-16T18", "2025-12-16T19", "2025-12-16T20", "2025-12-16T21", "2025-12-16T22", "2025-12-16T23", "2025-12-17T00", "2025-12-17T01", "2025-12-17T02", "2025-12-17T03", "2025-12-17T04", "2025-12-17T05", "2025-12-17T06", "2025-12-17T07", "2025-12-17T08", "2025-12-17T09", "2025-12-17T10", "2025-12-17T11", "2025-12-17T12", "2025-12-17T13", "2025-12-17T14", "2025-12-17T15", "2025-12-17T16", "2025-12-17T17", "2025-12-17T18", "2025-12-17T19", "2025-12-17T20", "2025-12-17T21", "2025-12-17T22", "2025-12-17T23", "2025-12-18T00", "2025-12-18T01", "2025-12-18T02", "2025-12-18T03", "2025-12-18T04", "2025-12-18T05", "2025-12-18T06", "2025-12-18T07", "2025-12-18T08", "2025-12-18T09", "2025-12-18T10", "2025-12-18T11", "2025-12-18T12", "2025-12-18T13", "2025-12-18T14", "2025-12-18T15", "2025-12-18T16", "2025-12-18T17", "2025-12-18T18", "2025-12-18T19", "2025-12-18T20", "2025-12-18T21", "2025-12-18T22", "2025-12-18T23", "2025-12-19T00", "2025-12-19T01", "2025-12-19T02", "2025-12-19T03", "2025-12-19T04", "2025-12-19T05", "2025-12-19T06", "2025-12-19T07", "2025-12-19T08", "2025-12-19T09", "2025-12-19T10", "2025-12-19T11", "2025-12-19T12", "2025-12-19T13", "2025-12-19T14", "2025-12-19T15", "2025-12-19T16", "2025-12-19T17", "2025-12-19T18", "2025-12-19T19", "2025-12-19T20", "2025-12-19T21", "2025-12-19T22", "2025-12-19T23", "2025-12-20T00", "2025-12-20T01", "2025-12-20T02", "2025-12-20T03", "2025-12-20T04", "2025-12-20T05", "2025-12-20T06", "2025-12-20T07", "2025-12-20T08", "2025-12-20T09", "2025-12-20T10", "2025-12-20T11", "2025-12-20T12", "2025-12-20T13", "2025-12-20T14", "2025-12-20T15", "2025-12-20T16", "2025-12-20T17", "2025-12-20T18", "2025-12-20T19", "2025-12-20T20", "2025-12-20T21", "2025-12-20T22", "2025-12-20T23", "2025-12-21T00", "2025-12-21T01", "2025-12-21T02", "2025-12-21T03", "2025-12-21T04", "2025-12-21T05", "2025-12-21T06", "2025-12-21T07", "2025-12-21T08", "2025-12-21T09", "2025-12-21T10", "2025-12-21T11", "2025-12-21T12", "2025-12-21T13", "2025-12-21T14", "2025-12-21T15", "2025-12-21T16", "2025-12-21T17", "2025-12-21T18", "2025-12-21T19", "2025-12-21T20", "2025-12-21T21", "2025-12-21T22", "2025-12-21T23", "2025-12-22T00", "2025-12-22T01", "2025-12-22T02", "2025-12-22T03", "2025-12-22T04", "2025-12-22T05", "2025-12-22T06", "2025-12-22T07", "2025-12-22T08", "2025-12-22T09", "2025-12-22T10", "2025-12-22T11", "2025-12-22T12", "2025-12-22T13", "2025-12-22T14", "2025-12-22T15", "2025-12-22T16", "2025-12-22T17", "2025-12-22T18", "2025-12-22T19", "2025-12-22T20", "2025-12-22T21", "2025-12-22T22", "2025-12-22T23", "2025-12-23T00", "2025-12-23T01", "2025-12-23T02", "2025-12-23T03", "2025-12-23T04", "2025-12-23T05", "2025-12-23T06", "2025-12-23T07", "2025-12-23T08", "2025-12-23T09", "2025-12-23T10", "2025-12-23T11", "2025-12-23T12", "2025-12-23T13", "2025-12-23T14", "2025-12-23T15", "2025-12-23T16", "2025-12-23T17", "2025-12-23T18", "2025-12-23T19", "2025-12-23T20", "2025-12-23T21", "2025-12-23T22", "2025-12-23T23", "2025-12-24T00", "2025-12-24T01", "2025-12-24T02", "2025-12-24T03", "2025-12-24T04", "2025-12-24T05", "2025-12-24T06", "2025-12-24T07", "2025-12-24T08", "2025-12-24T09", "2025-12-24T10", "2025-12-24T11", "2025-12-24T12", "2025-12-24T13", "2025-12-24T14", "2025-12-24T15", "2025-12-24T16", "2025-12-24T17", "2025-12-24T18", "2025-12-24T19", "2025-12-24T20", "2025-12-24T21", "2025-12-24T22", "2025-12-24T23", "2025-12-25T00", "2025-12-25T01", "2025-12-25T02", "2025-12-25T03", "2025-12-25T04", "2025-12-25T05", "2025-12-25T06", "2025-12-25T07", "2025-12-25T08", "2025-12-25T09", "2025-12-25T10", "2025-12-25T11", "2025-12-25T12", "2025-12-25T13", "2025-12-25T14", "2025-12-25T15", "2025-12-25T16", "2025-12-25T17", "2025-12-25T18", "2025-12-25T19", "2025-12-25T20", "2025-12-25T21", "2025-12-25T22", "2025-12-25T23", "2025-12-26T00", "2025-12-26T01", "2025-12-26T02", "2025-12-26T03", "2025-12-26T04", "2025-12-26T05", "2025-12-26T06", "2025-12-26T07", "2025-12-26T08", "2025-12-26T09", "2025-12-26T10", "2025-12-26T11", "2025-12-26T12", "2025-12-26T13", "2025-12-26T14", "2025-12-26T15", "2025-12-26T16", "2025-12-26T17", "2025-12-26T18", "2025-12-26T19", "2025-12-26T20", "2025-12-26T21", "2025-12-26T22", "2025-12-26T23", "2025-12-27T00", "2025-12-27T01", "2025-12-27T02", "2025-12-27T03", "2025-12-27T04", "2025-12-27T05", "2025-12-27T06", "2025-12-27T07", "2025-12-27T08", "2025-12-27T09", "2025-12-27T10", "2025-12-27T11", "2025-12-27T12", "2025-12-27T13", "2025-12-27T14", "2025-12-27T15", "2025-12-27T16", "2025-12-27T17", "2025-12-27T18", "2025-12-27T19", "2025-12-27T20", "2025-12-27T21", "2025-12-27T22", "2025-12-27T23", "2025-12-28T00", "2025-12-28T01", "2025-12-28T02", "2025-12-28T03", "2025-12-28T04", "2025-12-28T05", "2025-12-28T06", "2025-12-28T07", "2025-12-28T08", "2025-12-28T09", "2025-12-28T10", "2025-12-28T11", "2025-12-28T12", "2025-12-28T13", "2025-12-28T14", "2025-12-28T15", "2025-12-28T16", "2025-12-28T17", "2025-12-28T18", "2025-12-28T19", "2025-12-28T20", "2025-12-28T21", "2025-12-28T22", "2025-12-28T23", "2025-12-29T00", "2025-12-29T01", "2025-12-29T02", "2025-12-29T03", "2025-12-29T04", "2025-12-29T05", "2025-12-29T06", "2025-12-29T07", "2025-12-29T08", "2025-12-29T09", "2025-12-29T10", "2025-12-29T11", "2025-12-29T12", "2025-12-29T13", "2025-12-29T14", "2025-12-29T15", "2025-12-29T16", "2025-12-29T17", "2025-12-29T18", "2025-12-29T19", "2025-12-29T20", "2025-12-29T21", "2025-12-29T22", "2025-12-29T23", "2025-12-30T00", "2025-12-30T01", "2025-12-30T02", "2025-12-30T03", "2025-12-30T04", "2025-12-30T05", "2025-12-30T06", "2025-12-30T07", "2025-12-30T08", "2025-12-30T09", "2025-12-30T10", "2025-12-30T11", "2025-12-30T12", "2025-12-30T13", "2025-12-30T14", "2025-12-30T15", "2025-12-30T16", "2025-12-30T17", "2025-12-30T18", "2025-12-30T19", "2025-12-30T20", "2025-12-30T21", "2025-12-30T22", "2025-12-30T23", "2025-12-31T00", "2025-12-31T01", "2025-12-31T02", "2025-12-31T03", "2025-12-31T04", "2025-12-31T05", "2025-12-31T06", "2025-12-31T07", "2025-12-31T08", "2025-12-31T09", "2025-12-31T10", "2025-12-31T11", "2025-12-31T12", "2025-12-31T13", "2025-12-31T14", "2025-12-31T15", "2025-12-31T16", "2025-12-31T17", "2025-12-31T18", "2025-12-31T19", "2025-12-31T20", "2025-12-31T21", "2025-12-31T22", "2025-12-31T23"], "price": [101.48, 92.68, 101.14, 101.17, 100.12, 101.35, 109.72, 132.79, 131.71, 110.38, 101.04, 97.22, 95.16, 85.74, 96.2, 94.56, 105.7, 118.96, 147.68, 150.92, 127.14, 106.22, 104.01, 92.42, 93.97, 102.23, 94.77, 99.2, 94.7, 104.24, 111.01, 130.62, 124.26, 108.54, 111.5, 89.5, 87.87, 91.57, 92.68, 95.99, 103.6, 125.0, 146.11, 145.31, 132.91, 113.05, 102.92, 103.4, 97.83, 99.84, 104.64, 91.36, 96.51, 101.5, 111.65, 125.97, 140.4, 106.35, 99.69, 86.6, 83.44, 94.67, 97.0, 99.71, 101.51, 120.89, 150.95, 150.24, 137.06, 107.82, 101.36, 97.27, 98.74, 97.42, 96.72, 101.19, 99.51, 108.97, 115.08, 126.16, 136.06, 114.6, 100.36, 88.61, 94.63, 88.48, 92.69, 99.41, 107.54, 121.58, 147.37, 150.57, 133.98, 117.88, 99.06, 96.98, 96.92, 93.0, 101.43, 101.41, 100.74, 103.09, 95.48, 127.81, 138.48, 107.18, 102.02, 91.29, 88.52, 87.8, 97.22, 95.04, 107.92, 131.16, 148.14, 142.67, 129.38, 108.93, 101.59, 104.95, 104.48, 98.67, 102.35, 101.41, 88.59, 101.27, 108.43, 123.98, 133.41, 117.86, 98.05, 99.49, 92.8, 89.58, 88.42, 92.33, 102.08, 127.3, 150.99, 143.24, 128.38, 110.46, 99.71, 96.14, 105.25, 90.0, 101.26, 130.34, 96.86, 98.75, 110.94, 130.15, 127.26, 106.75, 103.08, 92.86, 93.5, 92.8, 87.66, 96.82, 107.4, 119.52, 150.05, 154.06, 129.72, 102.94, 95.46, 95.92, 98.2, 105.94, 104.24, 102.64, 98.33, 95.45, 101.01, 127.51, 130.62, 115.13, 94.55, 89.86, 86.18, 94.51, 90.0, 98.81, 100.0, 121.36, 153.87, 148.04, 137.27, 110.91, 107.86, 96.18, 106.9, 103.56, 96.04, 105.04, 100.2, 94.84, 107.82, 134.22, 128.8, 114.94, 97.73, 93.19, 89.58, 86.63, 89.63, 98.21, 98.26, 127.97, 154.41, 160.23, 128.21, 111.37, 100.35, 95.25, 96.72, 97.22, 93.82, 99.22, 97.8, 101.34, 98.67, 128.74, 126.04, 116.8, 99.36, 91.57, 95.71, 94.11, 90.16, 101.12, 105.18, 130.21, 148.37, 156.78, 124.09, 99.86, 101.34, 104.4, 101.24, 95.17, 101.1, 97.56, 99.48, 101.14, 109.74, 131.16, 137.94, 116.62, 98.34, 95.52, 94.17, 82.68, 93.5, 100.54, 95.36, 127.66, 146.16, 155.04, 131.07, 105.72, 97.49, 105.39, 102.23, 103.93, 97.34, 100.1, 95.04, 111.31, 111.07, 121.56, 130.83, 116.04, 108.04, 99.92, 86.31, 97.76, 90.89, 97.42, 103.52, 125.25, 140.26, 154.87, 129.48, 102.68, 103.02, 106.5, 101.03, 95.2, 93.36, 104.82, 92.4, 95.77, 110.25, 126.78, 128.59, 118.96, 108.21, 90.68, 88.33, 85.12, 99.2, 87.26, 96.72, 127.7, 146.83, 150.15, 126.33, 114.51, 153.58, 97.9, 101.5, 96.3, 103.98, 102.89, 99.39, 109.84, 108.71, 130.39, 126.88, 110.86, 104.52, 91.22, 82.49, 89.52, 88.18, 90.08, 108.83, 122.57, 141.47, 205.56, 124.8, 115.82, 108.69, 99.2, 101.74, 102.24, 102.88, 96.9, 99.41, 101.77, 112.96, 126.34, 136.26, 108.68, 96.38, 94.45, 90.93, 89.9, 93.41, 99.08, 109.18, 123.24, 155.73, 153.99, 131.5, 109.38, 96.75, 93.08, 99.48, 107.98, 98.57, 101.71, 109.14, 101.06, 106.68, 124.14, 126.0, 116.82, 102.24, 92.86, 90.72, 84.31, 90.4, 97.92, 100.81, 128.3, 142.13, 147.94, 120.58, 112.35, 100.14, 101.85, 99.28, 101.41, 97.08, 97.3, 94.16, 102.78, 105.48, 122.9, 129.15, 108.12, 97.66, 95.59, 84.58, 82.01, 92.75, 99.07, 106.35, 126.3, 146.14, 151.02, 130.86, 114.1, 102.58, 98.92, 102.97, 98.01, 94.51, 99.2, 99.84, 98.05, 108.92, 134.0, 132.68, 108.65, 96.71, 94.42, 87.06, 89.77, 90.04, 91.36, 105.22, 115.17, 151.15, 147.24, 128.73, 105.28, 103.25, 99.61, 99.94, 97.45, 95.44, 100.53, 99.3, 99.36, 110.89, 134.06, 123.93, 109.68, 102.19, 97.28, 89.0, 85.17, 95.51, 96.1, 100.03, 119.8, 146.62, 148.51, 123.58, 108.9, 105.05, 101.14, 104.37, 99.35, 99.87, 101.02, 97.63, 136.3, 168.1, 128.31, 130.93, 116.81, 100.94, 93.87, 81.04, 94.72, 96.14, 91.51, 102.84, 114.45, 141.97, 153.18, 128.69, 108.32, 92.95, 97.32, 98.2, 94.22, 98.87, 101.29, 94.65, 92.12, 102.15, 130.84, 124.68, 110.42, 97.06, 93.2, 89.93, 92.35, 93.2, 95.42, 101.06, 120.24, 150.55, 154.96, 128.52, 105.93, 106.02, 104.84, 100.63, 98.46, 90.21, 100.98, 102.19, 100.94, 115.28, 125.51, 128.17, 122.64, 90.96, 95.14, 91.02, 86.89, 85.35, 90.45, 103.9, 125.14, 148.49, 154.8, 128.96, 106.08, 100.46, 100.62, 102.54, 102.18, 99.57, 103.55, 107.79, 98.82, 115.12, 133.26, 128.25, 113.52, 96.68, 92.06, 90.89, 95.45, 85.58, 94.2, 106.68, 121.61, 142.5, 155.82, 124.03, 106.45, 101.26, 101.52, 103.72, 104.26, 95.38, 97.05, 99.62, 104.94, 106.4, 125.2, 130.99, 107.69, 98.76, 89.3, 94.2, 82.91, 95.32, 90.41, 101.38, 118.74, 152.35, 158.66, 131.24, 114.54, 103.29, 90.78, 103.43, 105.1, 104.36, 103.94, 105.51, 95.92, 107.12, 127.47, 141.99, 110.63, 96.64, 99.92, 83.16, 95.66, 93.24, 105.74, 101.25, 119.9, 146.57, 147.96, 127.51, 108.41, 94.44, 98.54, 99.96, 94.58, 95.26, 98.38, 93.63, 99.05, 115.18, 130.4, 126.72, 112.79, 99.41, 97.89, 90.68, 87.74, 84.94, 88.32, 102.85, 122.05, 147.08, 148.3, 131.43, 110.2, 104.16, 106.47, 96.42, 104.27, 107.72, 103.09, 100.87, 101.64, 108.7, 132.0, 135.35, 114.92, 96.0, 95.27, 91.53, 82.69, 86.48, 99.36, 110.8, 124.09, 150.09, 154.86, 130.87, 109.12, 107.02, 104.32, 97.13, 100.92, 101.6, 97.81, 97.0, 93.94, 113.16, 128.44, 135.06, 108.82, 102.97, 91.46, 86.11, 93.36, 90.78, 95.62, 103.06, 115.39, 144.94, 153.78, 129.39, 110.12, 103.71, 93.07, 93.7, 103.42, 99.91, 103.1, 94.79, 102.63, 106.9, 128.07, 130.59, 108.18, 94.47, 93.89, 94.08, 82.66, 96.65, 96.94, 100.55, 127.48, 142.92, 148.21, 135.32, 112.15, 100.11, 104.51, 100.37, 100.19, 100.45, 99.97, 100.78, 99.01, 105.22, 124.58, 132.52, 108.97, 105.46, 93.83, 89.24, 92.17, 95.42, 89.85, 109.78, 126.95, 144.44, 153.63, 128.36, 104.72, 90.76, 95.04, 105.62, 101.34, 97.18, 94.18, 101.52, 97.84, 110.94, 128.98, 130.76, 118.67, 93.18, 94.46, 85.2, 85.29, 87.75, 100.79, 107.84, 125.1, 134.78, 156.24, 125.44, 106.73, 106.83, 99.2, 100.92, 102.4, 99.42, 107.11, 101.6, 103.95, 113.99, 124.12, 135.5, 112.22, 95.4, 91.5, 86.48, 87.37, 91.95, 93.63, 103.02, 123.74, 151.36, 145.47, 125.02, 116.39, 101.62, 104.08, 98.51, 95.4, 95.55, 95.69, 102.75, 102.35, 115.75, 127.92, 132.19, 110.57, 104.61, 85.68, 91.28, 89.64, 89.61, 90.76, 113.09, 127.72, 147.94, 153.29, 126.55, 108.78, 104.19, 95.81, 98.5, 99.27, 103.3, 93.94, 94.52, 92.66, 108.82, 125.44, 133.15, 113.55, 98.51, 93.59, 93.78, 83.05, 87.48, 95.5, 103.0, 125.08, 148.02, 147.71, 133.0, 107.26, 100.22, 101.24, 93.35, 98.37, 91.91, 94.49, 105.71, 100.46, 106.28, 127.36, 130.47, 120.72, 107.04, 88.43, 91.09, 88.92, 87.93, 98.58, 101.28, 116.78, 141.44, 156.14, 126.06, 108.32, 94.51, 95.24, 92.97, 96.94, 96.3, 93.68, 97.31, 103.93, 108.6, 117.35, 128.87, 104.52, 100.43, 90.07, 79.46, 83.94, 94.49, 94.68, 111.25, 126.64, 144.3, 152.46, 131.94, 110.68, 97.58, 105.71, 98.61, 90.92, 102.98, 99.96, 100.9, 97.91, 114.2, 132.88, 125.46, 114.16, 102.03, 91.66, 90.86, 83.45, 90.41, 96.66, 97.76, 121.01, 145.63, 151.78, 129.71, 109.48, 103.86, 94.82, 98.85, 98.75, 97.65, 104.01, 104.62, 95.78, 108.24, 132.31, 133.03, 111.22, 105.71, 87.63, 93.32, 87.29, 90.42, 90.3, 103.95, 121.23, 213.18, 157.64, 123.82, 107.75, 99.03, 97.52, 104.95, 103.82, 100.3, 99.34, 93.13, 98.95, 107.15, 124.69, 129.11, 108.06, 106.03, 84.61, 79.81, 80.67, 90.32, 95.62, 99.25, 125.28, 151.16, 154.28, 129.19, 111.91, 100.0, 92.02, 101.96, 97.95, 98.34, 92.91, 101.12, 104.96, 108.34, 128.9, 124.96, 108.92, 97.28, 94.63, 83.22, 81.44, 86.67, 89.37, 103.06, 120.55, 148.64, 153.71, 129.1, 108.19, 101.6, 98.66, 99.88, 99.32, 98.33, 91.56, 96.29, 99.82, 106.98, 126.3, 124.49, 107.31, 101.41, 85.47, 78.28, 76.24, 88.6, 92.91, 98.76, 123.62, 137.21, 149.07, 127.13, 108.04, 94.99, 102.76, 104.84, 97.76, 99.46, 101.53, 93.58, 97.32, 113.74, 120.28, 123.54, 113.91, 99.43, 86.1, 80.97, 83.72, 85.96, 91.33, 109.56, 123.57, 147.54, 154.59, 132.2, 102.71, 96.14, 95.22, 99.53, 100.92, 95.22, 94.61, 99.72, 101.28, 112.34, 126.38, 128.8, 105.27, 94.52, 81.15, 88.22, 81.26, 93.13, 87.08, 105.26, 124.51, 144.09, 154.77, 124.73, 108.6, 98.63, 101.14, 96.29, 95.4, 99.93, 104.6, 101.58, 97.96, 104.66, 132.61, 122.34, 106.33, 100.05, 84.38, 80.27, 88.43, 88.32, 99.63, 101.95, 114.6, 145.13, 153.47, 129.86, 110.52, 105.66, 106.78, 102.2, 102.25, 102.6, 100.03, 92.88, 101.24, 108.23, 123.74, 130.19, 113.97, 92.48, 85.85, 88.7, 82.02, 85.66, 92.76, 98.31, 122.51, 146.41, 147.96, 132.24, 103.67, 99.91, 102.46, 93.93, 98.2, 96.8, 102.46, 96.91, 96.32, 101.12, 125.1, 122.7, 114.16, 94.94, 86.44, 80.78, 81.9, 80.08, 96.84, 102.95, 123.35, 139.32, 143.8, 128.08, 108.7, 98.44, 95.96, 104.33, 97.39, 94.79, 91.0, 105.18, 95.23, 101.93, 124.74, 129.65, 114.27, 92.78, 89.65, 85.92, 85.24, 91.68, 94.31, 103.1, 120.46, 146.94, 143.52, 121.46, 104.94, 100.51, 96.42, 100.78, 94.89, 96.04, 97.26, 101.57, 100.33, 105.5, 122.69, 126.99, 109.14, 101.22, 88.48, 83.18, 78.02, 91.62, 96.62, 95.16, 123.97, 149.23, 149.35, 130.26, 112.71, 101.67, 98.39, 98.54, 97.54, 96.52, 97.04, 102.53, 109.46, 101.49, 115.0, 132.11, 106.29, 94.82, 87.56, 78.09, 77.98, 97.06, 88.19, 105.7, 118.34, 145.67, 140.46, 128.2, 106.01, 102.37, 95.14, 100.11, 96.58, 99.92, 99.27, 89.32, 98.73, 106.37, 124.6, 130.19, 108.39, 139.99, 83.81, 82.95, 80.81, 95.62, 95.12, 96.21, 121.47, 140.19, 149.29, 121.24, 101.8, 100.6, 98.13, 100.26, 96.38, 95.3, 92.73, 99.16, 98.07, 105.94, 117.5, 119.77, 106.49, 87.42, 91.59, 79.6, 83.95, 79.68, 91.94, 96.69, 122.22, 136.36, 150.33, 124.32, 110.02, 98.86, 91.58, 100.52, 93.45, 103.4, 95.3, 98.27, 97.38, 105.69, 127.53, 132.76, 111.6, 90.84, 84.22, 88.63, 83.3, 87.66, 86.66, 99.99, 115.48, 141.11, 142.67, 128.78, 107.98, 97.8, 94.6, 97.43, 96.09, 95.25, 91.74, 139.84, 98.67, 103.31, 122.67, 121.26, 110.82, 95.42, 80.59, 76.81, 78.87, 87.91, 91.84, 99.22, 116.52, 141.79, 148.18, 132.2, 107.18, 94.86, 97.64, 99.5, 94.57, 99.58, 100.01, 96.28, 97.97, 112.73, 125.86, 124.46, 114.44, 92.54, 81.5, 82.46, 75.35, 82.92, 91.31, 102.51, 113.45, 144.48, 138.8, 133.98, 106.7, 100.4, 101.24, 96.11, 95.94, 103.08, 92.74, 91.96, 89.24, 105.27, 122.27, 131.41, 110.0, 95.8, 84.28, 81.82, 76.93, 87.58, 101.55, 101.5, 124.5, 139.79, 152.74, 116.85, 109.5, 92.96, 99.08, 93.96, 94.35, 100.98, 105.08, 96.96, 99.0, 112.6, 124.52, 130.16, 109.23, 88.56, 91.0, 83.88, 83.53, 89.98, 87.29, 98.73, 119.3, 145.68, 142.55, 128.35, 112.5, 103.56, 97.11, 97.07, 96.78, 98.56, 94.22, 93.24, 99.7, 104.36, 123.94, 130.23, 108.43, 93.16, 84.0, 78.74, 83.25, 80.0, 90.32, 98.2, 116.34, 144.23, 148.64, 127.6, 103.62, 101.28, 97.41, 94.66, 95.38, 99.22, 101.69, 87.52, 98.22, 105.87, 114.98, 121.86, 110.03, 86.76, 87.27, 82.05, 76.83, 82.26, 88.42, 91.81, 118.32, 151.89, 147.1, 125.38, 102.7, 104.0, 95.93, 97.08, 96.1, 96.12, 98.55, 95.62, 95.39, 110.03, 122.01, 134.98, 104.88, 94.31, 86.57, 79.5, 81.61, 76.16, 93.72, 90.71, 123.42, 143.44, 140.7, 120.2, 106.2, 93.14, 97.32, 97.8, 95.14, 93.5, 95.35, 96.01, 97.45, 107.96, 131.78, 121.5, 110.56, 93.54, 78.14, 80.9, 79.85, 90.57, 85.39, 94.25, 116.58, 143.85, 153.23, 121.33, 104.4, 100.44, 87.6, 104.16, 97.44, 99.2, 103.36, 97.61, 89.88, 108.12, 127.15, 126.68, 111.61, 91.83, 79.98, 79.64, 80.97, 83.47, 85.38, 102.88, 114.29, 137.21, 144.17, 124.22, 113.68, 102.22, 91.82, 101.77, 99.06, 92.91, 105.56, 95.48, 99.31, 106.58, 132.71, 132.72, 113.16, 97.93, 82.62, 78.97, 84.73, 84.05, 89.34, 104.37, 114.9, 143.75, 140.57, 125.82, 93.46, 95.52, 100.84, 92.25, 94.49, 94.6, 99.66, 99.76, 98.66, 99.24, 125.66, 121.02, 103.91, 86.36, 84.18, 80.5, 66.73, 79.72, 86.26, 99.03, 114.88, 139.57, 147.64, 126.42, 104.53, 95.38, 97.4, 94.05, 97.66, 93.53, 93.5, 101.76, 87.28, 102.02, 126.5, 118.42, 104.81, 91.22, 83.76, 78.98, 76.32, 86.1, 88.24, 100.64, 110.63, 149.52, 145.28, 126.64, 104.23, 92.76, 103.0, 93.4, 90.35, 99.72, 90.66, 93.34, 96.48, 107.68, 123.66, 116.88, 103.62, 90.53, 86.48, 72.05, 77.15, 81.6, 85.63, 99.72, 120.49, 141.05, 149.92, 125.42, 103.94, 98.86, 88.79, 98.27, 97.5, 99.59, 97.75, 88.16, 93.84, 105.42, 118.71, 132.32, 108.69, 95.74, 80.33, 76.2, 68.17, 78.55, 86.51, 99.46, 120.15, 150.44, 144.75, 120.0, 108.14, 101.75, 83.73, 94.99, 91.84, 95.03, 94.82, 100.18, 99.45, 109.68, 122.05, 132.14, 104.36, 88.6, 77.94, 80.57, 71.48, 83.66, 86.32, 94.79, 116.66, 141.67, 137.76, 129.88, 99.64, 98.37, 95.05, 97.94, 102.57, 98.03, 100.92, 98.5, 94.2, 105.93, 127.65, 124.42, 115.83, 83.06, 75.14, 76.0, 74.2, 77.3, 80.84, 104.02, 129.02, 142.73, 142.24, 117.43, 100.37, 102.62, 99.51, 90.63, 99.34, 88.24, 95.62, 96.42, 85.6, 101.92, 121.51, 121.41, 109.59, 87.54, 80.26, 69.96, 70.09, 80.04, 89.5, 98.49, 116.05, 144.04, 143.55, 116.26, 107.5, 96.55, 95.26, 92.64, 91.35, 89.98, 96.42, 91.24, 92.61, 99.11, 121.49, 121.96, 108.54, 88.19, 78.9, 71.12, 76.83, 72.94, 81.68, 103.52, 111.68, 140.68, 147.48, 119.53, 108.92, 89.74, 89.59, 94.86, 91.63, 95.4, 92.7, 96.02, 96.54, 105.88, 121.88, 124.9, 108.32, 92.23, 81.56, 79.53, 72.14, 76.89, 88.89, 88.5, 112.43, 143.96, 144.77, 125.14, 103.64, 95.56, 92.21, 91.18, 97.88, 87.16, 89.72, 93.81, 96.93, 106.58, 116.02, 126.88, 101.4, 95.5, 80.12, 72.65, 73.7, 75.99, 83.08, 92.96, 113.18, 139.57, 141.81, 115.6, 102.37, 92.66, 98.3, 93.82, 88.54, 94.78, 87.95, 90.92, 97.12, 99.92, 115.0, 132.11, 116.01, 91.29, 77.84, 71.88, 75.75, 87.39, 81.48, 98.7, 114.16, 138.18, 140.23, 125.66, 100.49, 88.02, 86.77, 87.76, 90.3, 95.41, 95.92, 99.02, 97.77, 98.81, 119.98, 126.07, 106.37, 95.27, 81.87, 79.32, 72.84, 78.32, 87.93, 92.65, 114.52, 146.09, 143.05, 118.5, 105.6, 92.06, 96.05, 93.56, 94.99, 92.17, 87.25, 91.72, 92.59, 100.31, 123.76, 128.32, 103.01, 90.9, 81.46, 79.72, 69.56, 76.42, 87.83, 95.62, 119.13, 141.91, 143.84, 123.95, 95.51, 95.34, 90.93, 96.86, 93.89, 88.3, 87.12, 86.74, 95.8, 99.58, 121.86, 122.82, 110.34, 84.02, 74.83, 69.18, 67.83, 78.5, 88.18, 97.06, 121.84, 134.41, 148.34, 121.72, 101.7, 96.65, 91.8, 91.54, 90.02, 88.29, 91.76, 91.71, 88.42, 99.36, 126.07, 128.43, 109.15, 85.54, 76.09, 70.04, 74.72, 69.67, 82.15, 94.29, 114.58, 145.98, 137.1, 112.62, 98.79, 97.34, 86.69, 88.63, 93.48, 90.69, 92.13, 86.82, 88.15, 96.84, 121.62, 120.7, 106.34, 116.94, 80.34, 66.54, 74.26, 70.44, 82.03, 94.81, 115.11, 141.18, 146.26, 122.67, 93.42, 89.34, 94.88, 87.96, 86.41, 87.07, 88.09, 85.58, 89.62, 104.26, 118.86, 119.91, 104.91, 89.28, 78.55, 73.69, 64.18, 75.16, 87.62, 97.58, 116.42, 136.22, 138.34, 120.97, 100.14, 95.63, 93.72, 92.36, 93.51, 88.26, 90.42, 90.86, 90.67, 104.14, 116.39, 128.93, 104.08, 81.87, 73.67, 69.42, 72.97, 70.88, 84.61, 80.76, 113.73, 136.19, 140.03, 120.43, 109.56, 91.35, 87.7, 87.84, 88.28, 89.81, 94.06, 92.85, 85.78, 143.63, 117.29, 119.92, 104.38, 80.65, 81.02, 67.11, 65.11, 76.1, 79.29, 91.16, 107.55, 134.43, 139.09, 118.94, 101.28, 94.52, 90.67, 94.59, 90.4, 93.9, 85.69, 89.97, 90.65, 101.0, 116.31, 121.95, 94.98, 88.57, 80.97, 67.17, 77.22, 74.99, 82.2, 86.68, 119.01, 140.16, 140.9, 122.51, 93.02, 88.07, 94.57, 91.08, 90.95, 94.55, 81.59, 88.43, 92.08, 103.34, 120.58, 119.97, 95.33, 78.44, 79.65, 65.03, 61.46, 68.09, 82.92, 95.37, 115.76, 136.1, 144.24, 116.78, 101.18, 86.74, 92.84, 93.22, 94.28, 95.35, 87.21, 91.4, 90.06, 100.82, 121.36, 126.07, 96.99, 78.65, 73.09, 72.4, 66.96, 75.53, 83.88, 92.68, 113.55, 134.43, 133.78, 126.79, 100.73, 99.12, 91.65, 88.44, 99.07, 90.54, 99.27, 87.05, 94.52, 110.86, 116.04, 123.18, 103.88, 84.57, 132.21, 64.68, 63.55, 71.69, 85.99, 90.76, 110.56, 140.68, 147.77, 116.45, 101.94, 91.2, 86.29, 91.24, 94.32, 83.76, 87.76, 91.8, 90.66, 98.72, 124.42, 121.85, 96.95, 81.0, 73.56, 66.77, 62.79, 69.88, 78.82, 91.6, 111.81, 137.0, 142.18, 118.98, 96.76, 92.89, 91.72, 90.48, 87.44, 90.78, 92.41, 98.34, 90.88, 99.06, 120.49, 123.03, 99.88, 81.4, 76.17, 62.54, 61.53, 71.05, 81.65, 90.65, 111.98, 139.31, 151.24, 121.38, 97.44, 86.94, 85.27, 82.48, 93.22, 88.11, 87.9, 88.3, 95.54, 98.92, 114.83, 124.13, 101.98, 81.08, 71.87, 67.21, 63.1, 75.47, 77.45, 96.02, 114.4, 138.06, 147.3, 119.67, 99.68, 95.24, 96.96, 91.86, 88.44, 88.28, 106.0, 89.49, 100.23, 118.1, 122.12, 102.75, 85.11, 72.22, 65.85, 74.43, 66.32, 74.09, 87.53, 107.64, 133.55, 136.81, 126.15, 101.85, 90.86, 97.25, 90.49, 93.97, 93.89, 91.06, 89.09, 94.27, 95.14, 112.52, 111.04, 103.15, 75.6, 74.12, 58.14, 62.46, 70.64, 80.64, 92.09, 111.98, 134.06, 133.2, 124.56, 93.94, 96.38, 89.01, 89.67, 89.28, 90.08, 90.18, 84.44, 87.52, 100.23, 113.4, 120.54, 104.42, 74.03, 76.13, 65.15, 60.78, 71.02, 80.4, 87.96, 109.5, 130.16, 143.65, 122.95, 99.58, 94.96, 88.57, 86.67, 93.2, 83.87, 86.36, 80.62, 93.33, 99.01, 120.34, 123.86, 99.52, 72.1, 71.08, 59.02, 69.18, 65.38, 84.52, 95.4, 112.76, 139.33, 144.27, 122.64, 91.62, 91.67, 89.82, 82.61, 83.31, 85.87, 82.79, 88.1, 96.88, 95.9, 112.71, 120.03, 107.85, 85.72, 65.88, 58.17, 61.78, 71.6, 81.78, 92.82, 112.85, 134.95, 141.26, 111.58, 97.66, 89.44, 93.28, 86.22, 85.11, 90.83, 87.91, 88.46, 86.08, 104.02, 112.79, 113.86, 95.98, 86.15, 66.87, 60.95, 56.62, 65.41, 75.49, 81.72, 113.92, 131.84, 135.25, 125.14, 89.74, 92.72, 85.2, 94.22, 87.65, 94.97, 98.16, 84.72, 89.52, 106.19, 111.96, 117.62, 102.19, 88.59, 75.34, 53.06, 61.88, 62.01, 78.79, 87.14, 101.29, 129.75, 139.75, 119.98, 94.35, 92.2, 88.48, 76.82, 84.14, 85.21, 89.29, 85.67, 82.3, 97.66, 116.22, 118.81, 98.39, 85.85, 72.2, 63.13, 62.0, 71.68, 80.81, 90.27, 106.18, 130.94, 131.96, 119.81, 98.2, 87.98, 78.93, 92.87, 86.4, 85.07, 81.31, 85.42, 89.23, 100.36, 112.86, 116.26, 108.45, 78.85, 65.97, 62.11, 57.22, 63.77, 77.66, 82.97, 101.62, 135.48, 139.16, 108.66, 97.76, 87.35, 85.76, 82.23, 86.44, 81.4, 81.11, 97.02, 82.35, 94.26, 113.25, 114.14, 95.02, 82.51, 65.32, 57.0, 62.0, 63.06, 78.85, 91.08, 111.86, 137.82, 140.72, 121.96, 93.48, 90.3, 87.56, 77.0, 85.6, 84.74, 88.4, 85.68, 88.41, 88.16, 111.85, 117.38, 89.6, 80.76, 65.22, 70.5, 61.67, 70.84, 73.81, 82.82, 109.55, 137.29, 136.52, 112.73, 95.68, 82.9, 90.22, 82.27, 87.53, 87.26, 82.7, 87.55, 88.3, 96.78, 109.62, 114.04, 103.79, 75.55, 67.49, 60.3, 63.07, 57.6, 78.26, 78.46, 107.24, 135.54, 144.14, 110.32, 98.97, 86.46, 86.65, 84.3, 89.47, 93.92, 149.85, 97.58, 87.27, 96.62, 110.9, 127.98, 98.33, 75.49, 66.63, 57.52, 62.56, 67.6, 78.04, 86.38, 108.09, 131.3, 144.8, 118.12, 97.16, 79.44, 91.49, 91.78, 90.45, 88.97, 88.01, 82.42, 87.54, 93.29, 112.6, 114.3, 97.29, 73.32, 72.64, 62.29, 50.4, 67.83, 78.79, 94.44, 105.73, 126.94, 139.01, 115.7, 87.09, 86.12, 91.17, 91.35, 78.07, 85.71, 80.16, 84.7, 80.03, 94.58, 112.26, 111.44, 99.32, 75.95, 61.67, 57.09, 53.4, 66.35, 72.74, 87.5, 104.25, 130.65, 137.18, 112.6, 93.27, 82.3, 88.83, 85.13, 82.59, 89.62, 87.2, 86.38, 86.22, 90.36, 113.81, 116.11, 103.08, 83.35, 64.66, 58.64, 54.4, 58.37, 69.74, 90.1, 109.04, 133.78, 139.73, 114.92, 100.65, 80.6, 81.98, 83.27, 91.26, 86.69, 87.65, 87.33, 85.33, 96.79, 112.77, 115.19, 95.25, 77.14, 63.42, 58.36, 56.27, 57.84, 84.91, 81.06, 106.16, 132.08, 131.56, 110.29, 90.4, 93.56, 75.4, 92.64, 85.37, 83.04, 76.89, 86.26, 92.81, 87.24, 107.4, 118.58, 90.58, 83.56, 62.6, 50.64, 61.35, 59.15, 72.28, 89.35, 110.81, 134.05, 141.84, 119.2, 87.22, 84.87, 84.32, 80.32, 81.39, 86.41, 80.84, 89.32, 85.78, 93.37, 106.59, 120.13, 88.88, 77.26, 62.54, 57.91, 52.48, 62.41, 75.88, 91.37, 105.0, 129.44, 132.47, 121.9, 97.56, 81.62, 87.2, 82.74, 87.93, 82.88, 80.12, 91.09, 87.29, 97.44, 107.35, 115.08, 93.88, 73.4, 62.56, 60.24, 57.46, 63.48, 73.87, 86.02, 102.89, 132.74, 131.08, 112.6, 87.3, 86.57, 77.86, 85.06, 86.74, 85.97, 82.0, 87.82, 80.29, 97.52, 112.0, 118.28, 85.94, 77.89, 65.96, 55.25, 48.57, 61.12, 67.05, 91.14, 101.85, 125.66, 134.16, 111.84, 94.95, 84.31, 91.51, 86.95, 91.84, 84.95, 85.38, 85.64, 84.76, 97.93, 114.85, 112.11, 93.91, 74.87, 69.03, 58.55, 45.44, 61.39, 73.88, 83.4, 105.5, 133.44, 130.98, 112.21, 94.11, 80.0, 83.78, 81.78, 84.85, 81.14, 83.45, 79.51, 88.66, 98.34, 111.96, 111.27, 94.85, 78.26, 62.92, 60.28, 49.42, 64.9, 71.25, 87.46, 107.56, 128.62, 139.34, 119.28, 94.4, 87.95, 77.69, 86.7, 90.05, 78.45, 79.91, 87.17, 79.32, 96.28, 116.12, 110.55, 91.43, 81.95, 69.35, 50.29, 47.85, 60.34, 75.77, 85.4, 108.13, 128.24, 119.8, 119.0, 84.85, 85.98, 78.16, 77.14, 82.8, 85.04, 82.66, 86.01, 89.33, 98.27, 108.11, 112.01, 93.35, 72.83, 63.99, 50.62, 48.58, 54.93, 69.37, 90.4, 102.44, 136.2, 134.77, 111.1, 84.22, 84.71, 83.32, 76.96, 92.86, 81.13, 82.97, 84.78, 81.94, 86.82, 107.74, 114.2, 94.98, 69.38, 62.51, 59.51, 48.08, 58.99, 72.97, 79.6, 109.26, 132.42, 133.61, 117.14, 94.66, 76.63, 86.41, 83.64, 81.87, 80.24, 89.27, 83.35, 79.02, 95.03, 107.15, 123.76, 91.34, 73.24, 67.07, 55.52, 50.85, 67.03, 71.31, 130.82, 106.27, 129.73, 138.29, 116.6, 94.31, 89.3, 91.05, 79.81, 83.39, 81.54, 81.33, 91.29, 83.61, 96.78, 106.55, 119.28, 89.56, 82.29, 60.38, 52.33, 50.34, 54.48, 79.64, 83.7, 108.09, 135.35, 129.49, 109.65, 88.48, 82.65, 75.64, 81.4, 84.0, 85.44, 77.11, 78.91, 80.44, 95.16, 116.8, 107.04, 92.92, 71.73, 64.64, 48.88, 49.14, 50.02, 67.94, 81.18, 97.97, 128.7, 138.81, 110.31, 94.97, 78.98, 87.82, 78.42, 75.51, 75.54, 78.17, 75.72, 83.4, 96.66, 107.71, 114.8, 86.84, 73.72, 60.63, 59.04, 45.93, 58.1, 69.75, 82.22, 101.18, 128.86, 129.79, 113.05, 87.12, 79.35, 80.0, 81.84, 78.82, 79.88, 82.32, 77.44, 82.0, 95.52, 108.91, 106.27, 89.68, 67.38, 53.5, 44.7, 51.04, 59.4, 65.25, 109.28, 101.15, 127.24, 132.17, 106.53, 90.34, 80.03, 79.65, 81.24, 82.62, 78.84, 85.37, 85.48, 80.02, 90.59, 106.7, 110.36, 92.44, 69.74, 47.31, 48.26, 48.2, 63.87, 67.64, 78.84, 108.68, 131.56, 135.49, 110.23, 96.41, 86.43, 80.85, 84.02, 80.38, 88.84, 80.12, 87.11, 81.93, 101.87, 113.47, 114.22, 87.66, 72.82, 60.72, 50.43, 50.82, 59.3, 68.81, 81.2, 100.76, 143.83, 131.6, 107.57, 86.8, 75.46, 80.65, 139.15, 83.03, 80.81, 79.98, 72.96, 83.84, 88.67, 106.22, 107.97, 85.99, 69.23, 59.62, 48.76, 43.67, 58.62, 74.22, 82.22, 100.61, 122.54, 141.29, 113.35, 91.24, 83.66, 76.01, 78.04, 85.44, 79.98, 74.26, 74.93, 80.75, 96.84, 116.25, 116.94, 81.32, 70.4, 58.72, 48.83, 44.45, 52.41, 67.74, 75.04, 105.89, 128.91, 131.16, 104.92, 87.03, 84.94, 76.76, 78.37, 86.16, 87.05, 80.11, 79.07, 80.37, 89.29, 108.71, 104.84, 94.17, 67.6, 58.26, 45.38, 49.58, 54.64, 69.78, 81.15, 114.35, 121.06, 134.64, 113.45, 92.22, 84.28, 80.35, 87.92, 76.93, 75.92, 76.1, 77.78, 80.99, 93.81, 105.36, 103.04, 135.45, 77.48, 60.98, 46.96, 44.9, 60.18, 65.14, 82.48, 103.43, 128.81, 125.54, 112.26, 85.93, 76.33, 80.83, 76.76, 74.24, 77.88, 81.68, 71.82, 76.17, 93.94, 115.49, 110.29, 91.25, 69.58, 58.8, 45.62, 45.8, 57.06, 66.9, 117.82, 97.86, 124.51, 137.09, 114.12, 83.59, 80.74, 74.94, 81.27, 78.74, 77.36, 78.58, 86.96, 80.09, 87.56, 110.77, 113.61, 88.63, 68.28, 53.99, 47.78, 40.07, 50.93, 64.14, 77.61, 96.88, 123.84, 127.67, 105.72, 89.7, 75.01, 82.67, 81.4, 83.52, 76.91, 79.61, 80.78, 72.45, 85.13, 103.24, 111.32, 83.96, 68.24, 55.0, 49.55, 44.83, 56.66, 63.01, 80.46, 103.82, 127.39, 127.3, 113.43, 86.04, 84.28, 83.44, 69.64, 82.52, 78.45, 80.52, 86.35, 82.22, 91.86, 106.67, 109.76, 92.57, 74.2, 60.64, 46.26, 46.52, 47.72, 65.13, 73.17, 98.45, 127.71, 127.77, 106.96, 82.9, 80.49, 83.97, 76.61, 82.54, 78.96, 71.61, 74.63, 82.22, 89.32, 106.15, 101.6, 91.35, 65.32, 55.22, 45.42, 43.24, 54.12, 68.58, 73.06, 95.23, 125.87, 127.38, 112.15, 84.92, 84.8, 80.99, 77.27, 79.7, 75.29, 79.44, 79.53, 75.19, 93.95, 101.42, 113.5, 85.21, 71.28, 55.0, 44.42, 50.28, 59.12, 65.5, 75.83, 99.31, 121.2, 139.03, 107.25, 150.32, 74.54, 80.21, 76.99, 84.04, 85.63, 87.22, 83.9, 76.01, 91.89, 109.74, 106.55, 85.42, 69.12, 56.81, 44.86, 50.75, 57.32, 67.35, 71.98, 98.58, 124.54, 126.25, 109.3, 84.54, 85.88, 79.54, 81.09, 77.82, 74.26, 81.18, 78.91, 79.76, 82.76, 99.55, 112.54, 94.16, 68.88, 56.84, 45.88, 41.78, 59.49, 59.95, 71.31, 105.14, 125.8, 127.05, 103.7, 83.17, 81.86, 76.77, 82.99, 76.76, 85.5, 80.5, 84.36, 76.23, 84.75, 108.3, 107.73, 92.16, 65.91, 55.21, 44.6, 38.41, 46.94, 62.29, 80.41, 98.12, 122.49, 125.07, 111.06, 91.56, 84.1, 77.4, 66.9, 85.14, 78.57, 77.33, 82.46, 79.89, 84.27, 112.13, 105.81, 86.87, 64.88, 60.36, 37.81, 38.91, 50.64, 56.82, 68.16, 99.24, 118.14, 130.06, 106.32, 82.49, 75.57, 73.74, 123.96, 72.91, 79.38, 72.7, 103.12, 75.07, 89.98, 102.52, 110.04, 93.35, 67.19, 56.4, 48.66, 42.45, 45.68, 62.72, 80.47, 97.02, 122.01, 137.38, 106.04, 89.86, 78.38, 75.88, 72.19, 78.62, 75.68, 78.97, 76.67, 81.76, 87.77, 113.65, 175.02, 90.17, 74.48, 49.18, 38.57, 44.34, 48.13, 66.92, 71.26, 94.9, 125.92, 127.82, 109.9, 85.72, 80.78, 80.16, 82.21, 78.7, 81.1, 76.91, 75.64, 84.12, 85.85, 103.42, 106.19, 87.36, 68.51, 49.34, 36.91, 34.7, 58.39, 58.77, 84.82, 99.29, 124.97, 188.15, 104.9, 88.56, 76.55, 72.56, 77.74, 78.7, 75.18, 80.37, 72.96, 73.97, 86.96, 112.1, 104.33, 81.26, 70.64, 48.73, 47.02, 36.21, 59.89, 62.47, 81.66, 92.66, 120.9, 133.95, 102.49, 85.47, 82.83, 70.98, 73.15, 76.6, 71.32, 92.15, 73.82, 79.85, 86.52, 104.34, 108.71, 94.06, 62.39, 57.91, 42.76, 36.9, 39.47, 56.26, 73.25, 101.32, 116.83, 129.9, 107.84, 88.62, 79.37, 74.86, 79.39, 82.72, 84.14, 79.94, 75.35, 76.13, 95.22, 104.89, 103.05, 87.26, 61.75, 51.67, 46.58, 41.02, 45.84, 65.25, 78.81, 99.14, 120.46, 119.87, 107.53, 90.96, 75.62, 79.32, 82.39, 77.66, 75.35, 76.69, 78.18, 80.81, 83.67, 104.08, 109.3, 89.23, 58.71, 48.7, 43.36, 34.0, 45.75, 64.26, 82.36, 101.63, 126.59, 125.95, 101.22, 83.19, 79.68, 74.24, 77.47, 77.26, 76.1, 73.81, 75.76, 77.56, 84.8, 95.38, 112.63, 83.94, 71.29, 57.78, 38.22, 40.74, 51.1, 61.34, 72.94, 96.18, 118.24, 129.78, 105.66, 87.07, 79.33, 77.67, 77.86, 75.31, 74.7, 77.22, 76.24, 83.34, 88.91, 103.7, 108.76, 89.84, 72.0, 55.64, 49.91, 38.44, 45.15, 59.41, 72.12, 104.25, 132.99, 123.58, 103.78, 84.64, 78.51, 73.46, 83.98, 73.34, 71.61, 82.62, 73.88, 73.74, 86.46, 102.61, 107.3, 86.89, 69.22, 47.41, 39.4, 37.16, 55.08, 61.88, 72.23, 102.25, 122.63, 125.46, 108.36, 81.3, 84.25, 78.04, 77.28, 80.1, 75.78, 75.37, 81.75, 84.1, 83.18, 97.06, 112.4, 85.9, 62.08, 58.56, 36.86, 33.03, 44.48, 60.47, 75.0, 96.73, 123.42, 125.92, 105.98, 91.1, 77.68, 77.53, 76.48, 75.82, 77.44, 82.45, 74.36, 69.2, 81.55, 98.64, 103.4, 80.74, 64.44, 56.6, 40.52, 40.36, 44.15, 57.87, 63.26, 99.91, 121.21, 131.29, 101.39, 79.34, 74.18, 73.65, 77.53, 77.16, 73.46, 73.84, 75.12, 75.1, 87.62, 100.1, 102.49, 80.92, 72.31, 48.29, 40.31, 40.7, 47.24, 64.83, 73.0, 98.34, 118.98, 128.55, 104.54, 89.15, 79.66, 70.34, 71.35, 72.28, 69.73, 77.74, 71.32, 78.9, 83.72, 102.99, 101.78, 85.4, 64.22, 53.58, 32.71, 40.85, 48.99, 56.06, 78.47, 95.68, 118.32, 126.97, 106.45, 79.39, 78.29, 71.03, 74.83, 74.16, 75.1, 77.82, 79.42, 77.52, 85.18, 106.68, 100.85, 90.36, 65.95, 50.46, 38.28, 37.96, 55.22, 60.8, 71.53, 95.11, 126.06, 123.23, 100.62, 80.01, 71.26, 72.59, 71.4, 75.73, 76.23, 81.03, 76.8, 72.64, 88.21, 92.51, 105.08, 84.92, 63.79, 48.55, 40.02, 38.46, 48.65, 55.2, 71.65, 96.81, 129.78, 130.29, 106.38, 81.75, 78.53, 77.11, 75.99, 73.28, 67.26, 74.56, 71.95, 74.0, 81.24, 104.37, 106.82, 91.68, 72.62, 54.4, 38.47, 36.76, 50.14, 64.91, 73.12, 87.59, 126.04, 129.14, 107.82, 81.65, 78.96, 71.38, 82.99, 70.56, 73.26, 77.43, 76.96, 76.64, 80.34, 99.28, 102.38, 88.89, 61.48, 52.43, 41.74, 41.64, 43.04, 60.94, 71.62, 97.41, 119.07, 126.56, 102.6, 80.88, 73.75, 75.81, 73.81, 76.31, 81.43, 80.34, 74.63, 137.4, 80.6, 101.14, 100.42, 87.73, 66.1, 53.17, 47.49, 35.54, 42.51, 66.53, 72.6, 146.82, 123.29, 125.16, 103.25, 81.38, 73.62, 76.35, 65.85, 80.64, 80.7, 74.68, 65.76, 75.73, 81.92, 102.34, 103.38, 87.77, 60.3, 43.74, 77.77, 44.42, 40.03, 60.54, 71.6, 96.2, 123.16, 126.9, 102.66, 88.46, 73.26, 68.5, 70.77, 76.14, 71.34, 77.89, 72.32, 71.57, 85.16, 99.48, 103.31, 86.5, 63.1, 54.48, 40.04, 42.44, 41.23, 53.36, 67.39, 86.5, 117.78, 124.38, 101.68, 81.83, 67.75, 68.33, 69.82, 70.16, 78.37, 78.04, 73.89, 77.34, 77.66, 107.54, 107.0, 78.7, 65.5, 54.6, 34.55, 33.19, 39.01, 53.52, 83.69, 90.89, 122.75, 122.92, 104.37, 84.01, 74.06, 79.06, 72.93, 79.14, 72.1, 67.8, 76.3, 75.1, 78.73, 100.3, 113.42, 79.6, 64.3, 47.42, 37.34, 35.72, 38.15, 61.9, 78.91, 94.15, 122.48, 122.02, 106.0, 84.88, 75.59, 76.23, 65.6, 73.35, 76.05, 64.51, 81.22, 74.66, 82.62, 104.71, 104.27, 83.21, 59.81, 45.78, 38.84, 36.17, 38.56, 56.14, 72.26, 94.32, 123.64, 128.13, 101.02, 84.53, 75.53, 75.36, 67.86, 74.49, 72.48, 78.08, 69.86, 70.66, 81.19, 98.66, 103.52, 77.82, 65.72, 44.16, 38.28, 32.87, 37.84, 60.29, 79.93, 95.13, 120.62, 112.48, 104.03, 80.7, 78.09, 68.35, 68.53, 76.29, 72.39, 74.74, 76.04, 74.43, 83.22, 109.49, 108.66, 88.2, 57.06, 45.67, 33.83, 33.91, 41.56, 60.49, 73.98, 95.27, 119.8, 128.75, 104.34, 74.1, 70.62, 72.31, 76.74, 70.59, 77.81, 64.74, 74.13, 66.76, 78.24, 109.29, 102.87, 82.2, 61.25, 49.24, 42.68, 43.67, 41.89, 52.77, 66.83, 90.38, 124.98, 125.76, 101.26, 78.78, 71.77, 72.98, 64.9, 75.6, 71.66, 67.98, 66.0, 71.33, 86.14, 104.62, 103.05, 80.37, 57.76, 44.35, 36.63, 38.73, 36.6, 59.88, 74.14, 94.48, 118.37, 122.15, 105.77, 84.25, 74.39, 69.19, 79.36, 65.28, 75.66, 69.67, 77.39, 80.86, 82.84, 99.9, 102.82, 83.4, 60.49, 43.67, 36.96, 34.76, 41.3, 57.14, 72.31, 103.16, 126.1, 123.11, 94.32, 82.58, 73.08, 68.78, 72.71, 82.84, 72.74, 70.78, 76.44, 82.13, 79.71, 89.81, 92.5, 79.13, 69.97, 46.76, 29.66, 35.86, 39.02, 56.1, 68.47, 90.28, 117.37, 117.53, 101.94, 81.63, 76.03, 71.41, 75.85, 77.72, 65.62, 73.05, 74.53, 78.23, 85.83, 103.13, 101.48, 80.92, 60.99, 52.94, 31.83, 33.03, 41.06, 55.62, 72.1, 95.14, 127.76, 118.42, 104.96, 72.42, 70.65, 73.57, 67.82, 77.31, 79.93, 66.12, 79.3, 68.02, 84.12, 96.38, 102.96, 76.64, 62.38, 46.47, 38.11, 28.77, 41.21, 52.92, 71.64, 92.8, 116.96, 118.66, 105.41, 81.66, 72.17, 77.11, 76.24, 76.15, 72.79, 69.86, 68.4, 73.0, 85.06, 91.06, 101.54, 80.54, 63.24, 52.12, 27.32, 37.19, 46.58, 56.72, 70.19, 95.88, 119.62, 127.18, 110.46, 80.29, 68.52, 67.0, 74.31, 69.97, 63.19, 76.96, 71.34, 69.3, 74.3, 103.96, 99.91, 79.41, 60.74, 47.36, 34.75, 36.39, 41.44, 53.48, 73.68, 90.08, 115.26, 127.18, 100.24, 77.91, 77.71, 72.4, 66.43, 72.82, 74.3, 70.16, 78.62, 74.19, 82.39, 102.52, 109.56, 85.9, 59.68, 51.11, 34.93, 27.99, 39.15, 53.62, 69.38, 91.64, 112.14, 120.89, 99.39, 76.37, 73.05, 97.84, 74.4, 75.34, 72.07, 77.81, 76.96, 71.35, 85.02, 93.43, 98.14, 77.76, 65.71, 47.84, 40.61, 37.07, 43.71, 59.8, 72.48, 93.2, 116.78, 118.02, 105.48, 77.63, 75.46, 74.4, 74.56, 67.58, 71.02, 68.61, 75.63, 74.25, 78.59, 98.98, 101.54, 82.82, 54.24, 41.32, 31.56, 30.11, 46.11, 62.15, 80.65, 90.98, 115.58, 127.38, 98.99, 78.53, 77.42, 73.94, 70.17, 69.98, 71.35, 80.31, 73.86, 67.94, 82.36, 88.56, 101.61, 82.02, 65.9, 52.39, 33.41, 34.5, 41.14, 59.36, 74.29, 93.44, 118.2, 116.7, 99.48, 80.9, 74.61, 68.71, 73.32, 68.51, 63.22, 74.83, 77.72, 66.96, 74.9, 94.46, 95.62, 80.6, 60.27, 47.23, 37.84, 35.8, 41.62, 58.02, 66.78, 82.4, 121.95, 126.73, 101.98, 83.4, 74.23, 64.26, 73.96, 68.97, 75.15, 69.95, 77.89, 71.3, 80.38, 101.98, 95.44, 90.58, 69.8, 50.56, 29.21, 33.24, 52.02, 57.82, 67.07, 87.53, 122.3, 126.12, 102.92, 75.91, 70.7, 66.78, 71.67, 73.25, 73.57, 67.32, 71.55, 70.63, 82.34, 97.14, 102.46, 83.78, 64.44, 46.72, 39.79, 32.32, 45.07, 61.61, 69.12, 94.22, 118.42, 117.84, 104.33, 79.94, 75.03, 69.81, 75.48, 72.65, 76.8, 60.49, 73.53, 74.1, 79.56, 101.04, 105.79, 80.26, 62.69, 54.81, 37.31, 32.29, 42.49, 54.75, 78.31, 93.2, 113.7, 124.04, 103.34, 80.84, 82.15, 71.03, 66.04, 74.8, 72.96, 75.49, 72.09, 76.62, 82.74, 97.12, 111.17, 73.43, 66.08, 40.3, 30.52, 30.36, 44.49, 54.82, 75.8, 88.34, 116.91, 121.08, 100.73, 76.86, 78.72, 72.36, 71.19, 69.07, 73.41, 76.18, 69.41, 75.03, 86.84, 93.88, 97.65, 77.47, 66.07, 47.2, 32.11, 36.01, 44.57, 61.01, 75.95, 93.42, 176.02, 121.74, 104.27, 77.71, 61.62, 71.12, 66.38, 68.66, 70.57, 76.61, 72.34, 67.26, 85.98, 101.0, 100.74, 79.36, 58.64, 50.16, 36.83, 31.02, 41.15, 58.2, 69.52, 92.04, 118.22, 125.76, 105.58, 82.76, 71.7, 67.14, 69.45, 73.85, 74.45, 61.63, 75.58, 69.55, 87.24, 102.55, 103.66, 78.58, 60.62, 40.51, 35.62, 27.14, 44.85, 61.52, 65.18, 86.37, 117.84, 126.48, 96.4, 79.29, 67.9, 67.28, 71.63, 82.42, 71.49, 66.7, 65.36, 71.52, 81.94, 103.2, 101.99, 79.13, 57.37, 38.83, 31.06, 41.28, 41.82, 56.76, 72.52, 89.96, 117.72, 120.18, 95.44, 79.73, 70.68, 72.78, 71.91, 66.57, 70.63, 66.32, 69.81, 73.31, 77.77, 103.85, 106.94, 75.1, 63.83, 46.46, 33.28, 35.12, 39.99, 54.94, 74.74, 88.74, 114.07, 127.35, 102.6, 81.7, 73.33, 76.26, 79.97, 89.61, 69.43, 73.33, 77.51, 80.54, 82.35, 95.66, 101.04, 85.87, 52.85, 51.07, 29.44, 38.21, 41.94, 49.62, 69.71, 99.14, 119.12, 120.18, 98.13, 75.08, 70.68, 75.99, 81.47, 74.57, 73.96, 62.7, 76.16, 71.31, 85.99, 99.92, 97.44, 80.06, 57.57, 51.39, 36.09, 36.46, 44.4, 49.69, 73.18, 92.43, 115.35, 125.3, 101.8, 81.16, 71.07, 70.56, 66.66, 72.51, 65.89, 73.0, 66.0, 68.9, 75.82, 98.48, 100.52, 69.75, 58.45, 46.72, 25.2, 35.97, 40.79, 57.6, 66.57, 94.04, 119.32, 116.83, 97.98, 71.15, 77.06, 75.58, 71.29, 64.53, 71.8, 72.02, 66.55, 68.49, 82.0, 101.14, 101.44, 83.04, 55.11, 90.85, 34.01, 25.08, 41.34, 56.94, 73.44, 97.16, 111.19, 123.57, 93.4, 81.84, 77.22, 69.51, 68.88, 88.14, 76.61, 118.07, 65.68, 72.43, 82.96, 167.14, 96.51, 74.27, 60.28, 45.36, 31.61, 34.25, 43.26, 52.27, 67.65, 94.22, 123.6, 111.69, 102.83, 78.47, 70.89, 73.64, 69.64, 65.01, 75.18, 69.14, 67.76, 77.18, 81.17, 102.2, 110.47, 81.89, 66.32, 46.94, 39.15, 35.27, 46.54, 60.18, 75.49, 91.94, 123.22, 126.1, 101.57, 83.22, 69.03, 61.02, 71.33, 68.93, 74.0, 65.38, 72.39, 67.32, 79.4, 97.29, 90.58, 78.72, 59.16, 43.3, 26.7, 31.73, 39.94, 51.12, 71.16, 89.18, 119.59, 123.66, 97.89, 80.11, 67.4, 64.78, 66.17, 66.68, 69.39, 70.91, 75.77, 73.52, 83.56, 102.86, 100.76, 75.83, 61.46, 42.68, 33.61, 29.68, 38.22, 52.81, 66.58, 93.0, 119.58, 184.56, 95.03, 75.86, 69.92, 71.88, 73.57, 69.87, 64.5, 70.55, 70.25, 70.14, 76.87, 92.75, 109.1, 80.3, 55.78, 38.68, 32.25, 28.52, 48.01, 60.44, 67.63, 91.48, 121.66, 123.56, 98.02, 81.03, 72.1, 63.96, 68.26, 67.41, 74.6, 66.27, 97.28, 74.69, 72.42, 96.67, 100.04, 86.11, 57.12, 45.97, 28.12, 31.44, 39.89, 56.97, 71.07, 87.0, 118.75, 115.22, 100.7, 76.8, 69.3, 66.89, 75.75, 70.1, 65.42, 72.57, 69.49, 66.58, 81.43, 96.2, 108.11, 77.78, 56.33, 48.83, 32.55, 32.74, 37.74, 50.84, 72.7, 97.26, 117.64, 127.8, 101.86, 71.46, 75.73, 71.26, 78.72, 70.37, 71.46, 69.04, 69.6, 67.4, 77.62, 91.75, 95.16, 75.91, 59.61, 46.27, 34.66, 43.18, 40.66, 56.42, 72.78, 95.4, 120.75, 117.26, 101.82, 80.32, 72.88, 70.53, 72.47, 70.3, 68.09, 76.83, 73.76, 78.18, 79.27, 99.94, 100.66, 73.04, 63.19, 39.81, 33.92, 29.57, 49.04, 55.7, 61.09, 89.87, 118.27, 124.01, 101.7, 77.0, 74.43, 70.96, 69.35, 69.36, 77.55, 70.68, 69.84, 68.54, 84.74, 103.98, 106.28, 82.14, 58.08, 45.96, 32.82, 39.08, 41.12, 56.79, 66.86, 95.66, 125.58, 116.36, 101.52, 78.88, 79.84, 64.38, 72.01, 71.27, 70.59, 71.51, 130.2, 72.5, 85.2, 98.76, 101.06, 80.24, 116.72, 43.52, 38.94, 39.76, 44.33, 51.42, 66.22, 90.81, 114.52, 118.4, 96.59, 76.26, 73.97, 74.48, 72.87, 82.53, 68.73, 68.98, 69.66, 69.22, 82.2, 98.08, 101.35, 85.56, 54.28, 45.78, 36.41, 34.48, 34.34, 56.63, 66.27, 93.81, 114.45, 123.53, 101.89, 74.81, 69.54, 63.4, 81.89, 66.81, 68.19, 69.14, 66.84, 73.04, 79.13, 93.67, 102.99, 83.28, 63.64, 50.06, 41.12, 28.38, 44.41, 63.15, 73.16, 86.61, 106.15, 118.96, 99.66, 76.9, 77.61, 70.96, 65.87, 65.53, 77.44, 67.4, 71.68, 69.32, 83.58, 101.16, 97.44, 77.85, 53.92, 46.92, 40.94, 32.21, 40.53, 58.06, 66.56, 93.18, 115.41, 124.28, 106.17, 72.75, 76.76, 75.47, 68.71, 70.02, 69.66, 67.02, 71.52, 77.84, 81.63, 99.13, 125.61, 85.68, 67.63, 53.56, 29.3, 31.05, 43.02, 64.02, 66.93, 98.42, 111.46, 123.43, 104.07, 87.82, 72.96, 71.43, 69.22, 69.18, 68.4, 69.02, 71.35, 73.82, 80.32, 97.32, 102.23, 77.27, 63.14, 50.67, 30.88, 35.52, 41.44, 58.05, 66.04, 97.95, 114.94, 121.48, 96.34, 80.15, 64.69, 68.87, 77.15, 72.1, 64.06, 71.07, 70.12, 68.39, 82.58, 99.09, 97.4, 76.54, 56.6, 48.49, 39.28, 24.83, 47.65, 65.54, 62.82, 92.46, 161.42, 121.82, 101.82, 78.53, 68.45, 71.86, 78.04, 73.77, 72.35, 60.97, 68.18, 71.47, 82.7, 104.56, 99.56, 74.6, 68.16, 48.94, 31.44, 33.89, 50.2, 61.89, 75.2, 94.82, 118.76, 125.3, 96.26, 79.83, 75.2, 80.7, 72.81, 72.27, 74.44, 67.7, 73.86, 71.13, 79.86, 100.74, 98.21, 76.58, 59.11, 47.43, 38.08, 34.65, 43.21, 54.81, 71.86, 91.74, 116.72, 133.21, 101.04, 78.12, 73.45, 75.95, 79.5, 66.8, 77.8, 69.63, 64.46, 67.31, 73.89, 105.84, 105.29, 79.59, 64.13, 45.09, 39.3, 24.96, 42.09, 60.24, 69.54, 90.44, 116.07, 124.15, 97.82, 82.85, 78.7, 73.9, 72.52, 67.7, 74.06, 66.46, 70.57, 73.82, 84.92, 105.22, 101.0, 80.82, 70.49, 44.25, 39.75, 35.94, 45.06, 61.5, 71.28, 100.71, 117.41, 119.1, 99.37, 85.82, 72.78, 71.31, 72.8, 64.07, 71.62, 77.16, 71.24, 74.18, 86.38, 99.38, 103.8, 77.19, 63.69, 41.38, 43.79, 31.3, 52.48, 59.15, 74.12, 92.26, 116.0, 127.55, 103.39, 84.46, 74.58, 66.45, 69.41, 76.56, 69.14, 64.71, 64.56, 71.28, 81.86, 124.48, 101.42, 87.24, 65.2, 50.0, 37.6, 37.5, 37.34, 50.78, 79.93, 92.76, 118.68, 126.01, 96.62, 74.83, 72.78, 69.11, 63.72, 74.24, 76.0, 73.71, 77.6, 77.14, 80.45, 92.16, 102.52, 75.9, 65.06, 51.49, 37.62, 30.22, 41.06, 53.94, 75.72, 86.91, 119.78, 117.0, 101.75, 82.58, 81.11, 66.42, 68.76, 77.31, 67.92, 64.02, 78.74, 75.1, 81.99, 95.32, 94.64, 78.43, 56.94, 48.61, 33.26, 27.06, 49.2, 54.15, 65.15, 89.87, 120.58, 123.16, 108.44, 77.7, 69.61, 66.72, 73.93, 70.81, 68.2, 71.28, 75.77, 65.92, 76.6, 101.21, 101.58, 80.72, 70.04, 58.33, 34.96, 38.9, 37.78, 52.57, 68.14, 89.61, 119.77, 114.15, 104.04, 77.13, 82.11, 69.89, 70.26, 65.27, 69.22, 75.92, 72.23, 71.12, 83.24, 101.88, 109.49, 77.14, 68.4, 52.54, 34.84, 32.9, 48.69, 59.0, 70.16, 91.16, 111.0, 120.82, 93.68, 80.05, 68.65, 72.64, 68.39, 72.59, 63.01, 69.82, 68.96, 69.42, 79.06, 92.22, 96.22, 81.85, 63.15, 69.22, 42.22, 34.84, 49.71, 56.87, 68.87, 88.75, 115.52, 123.19, 98.28, 73.22, 70.46, 71.76, 71.54, 74.57, 66.45, 65.69, 74.7, 75.72, 75.41, 99.75, 100.11, 77.4, 55.54, 51.25, 33.29, 76.66, 44.54, 52.98, 67.75, 88.26, 113.26, 120.66, 101.01, 86.18, 64.64, 68.64, 71.1, 74.75, 73.23, 75.39, 65.21, 78.0, 81.97, 97.44, 100.0, 79.48, 64.12, 48.13, 34.09, 39.52, 45.24, 51.9, 68.49, 90.71, 127.06, 118.05, 100.0, 83.04, 75.62, 69.17, 70.63, 75.42, 69.16, 82.37, 73.24, 68.75, 76.4, 93.4, 100.68, 83.78, 69.91, 49.56, 41.42, 40.24, 48.28, 57.46, 71.05, 89.95, 117.22, 123.41, 109.2, 83.98, 67.28, 62.36, 65.42, 64.99, 76.38, 68.18, 72.3, 77.27, 84.38, 100.06, 95.62, 76.0, 59.84, 47.24, 43.92, 36.78, 45.3, 63.59, 67.84, 94.44, 115.92, 121.67, 102.0, 78.44, 70.53, 69.08, 68.23, 69.71, 65.33, 73.46, 67.72, 72.34, 84.37, 106.24, 100.61, 79.7, 68.0, 48.32, 49.6, 30.6, 43.8, 61.97, 77.58, 87.48, 119.68, 117.22, 101.68, 76.08, 72.64, 65.4, 66.43, 71.06, 69.04, 77.46, 67.32, 79.04, 73.97, 97.6, 104.48, 76.28, 67.88, 49.73, 39.66, 38.07, 48.14, 54.1, 75.14, 95.02, 112.75, 120.6, 100.72, 82.48, 73.19, 71.41, 70.24, 80.18, 73.14, 67.99, 72.15, 68.76, 80.53, 100.96, 102.1, 84.47, 55.05, 53.12, 38.97, 40.62, 40.98, 53.93, 68.16, 90.95, 113.98, 131.37, 100.97, 85.28, 64.18, 68.96, 76.98, 72.9, 73.89, 84.47, 68.12, 69.57, 81.75, 104.61, 107.59, 78.16, 60.19, 45.93, 41.34, 36.61, 47.01, 56.2, 76.97, 94.14, 116.23, 127.2, 96.3, 83.74, 68.27, 69.54, 69.06, 70.22, 74.82, 74.0, 68.58, 73.66, 74.09, 99.99, 99.44, 78.89, 65.11, 46.03, 37.53, 35.93, 45.94, 55.27, 68.1, 96.31, 129.61, 114.93, 106.69, 79.84, 72.3, 79.36, 79.57, 73.1, 77.74, 73.51, 78.04, 70.28, 78.22, 95.7, 96.21, 78.83, 70.95, 53.5, 41.45, 48.5, 44.48, 58.65, 72.89, 86.88, 119.8, 124.69, 94.82, 85.96, 75.81, 69.38, 73.97, 80.19, 70.58, 76.79, 72.03, 72.9, 85.69, 99.49, 107.99, 79.91, 67.53, 49.48, 41.73, 42.38, 43.97, 54.9, 73.44, 96.77, 112.36, 118.53, 103.76, 83.7, 74.05, 68.86, 69.09, 71.69, 70.96, 72.62, 75.28, 65.65, 82.26, 102.74, 98.86, 80.29, 64.46, 46.28, 41.95, 36.59, 52.88, 62.9, 71.07, 94.98, 123.7, 126.69, 98.4, 77.61, 72.33, 74.38, 78.67, 66.02, 67.26, 70.09, 70.28, 70.06, 74.25, 101.64, 104.03, 77.84, 71.24, 46.45, 44.4, 40.67, 47.1, 58.98, 72.29, 91.28, 120.68, 118.6, 101.02, 80.68, 68.45, 68.56, 70.42, 73.01, 65.8, 71.46, 75.04, 79.18, 79.95, 99.11, 138.27, 86.78, 67.99, 46.6, 49.06, 43.66, 49.54, 60.99, 77.25, 95.51, 123.22, 119.64, 102.88, 79.65, 71.04, 67.68, 76.11, 71.23, 69.81, 77.02, 74.28, 72.7, 79.35, 91.14, 102.86, 85.29, 68.12, 48.48, 39.17, 38.79, 50.95, 59.4, 79.42, 88.88, 119.94, 121.28, 101.72, 78.32, 74.11, 72.03, 65.93, 78.26, 78.92, 74.46, 76.76, 75.47, 78.7, 100.01, 96.39, 79.67, 57.29, 51.68, 44.33, 38.03, 44.94, 58.97, 73.78, 100.23, 126.64, 124.42, 106.11, 73.76, 73.23, 77.44, 76.64, 79.28, 70.36, 72.05, 68.47, 79.36, 77.22, 101.32, 101.72, 83.99, 60.48, 45.6, 44.22, 38.88, 50.49, 65.2, 81.78, 92.61, 114.19, 122.11, 107.91, 83.38, 73.68, 74.48, 67.95, 71.76, 67.46, 80.45, 68.48, 73.4, 79.4, 103.76, 99.87, 91.27, 59.26, 45.71, 44.14, 41.04, 51.03, 62.72, 69.64, 89.64, 124.67, 121.05, 100.48, 83.19, 74.37, 73.84, 72.83, 75.18, 71.75, 76.8, 77.06, 76.95, 87.46, 100.62, 108.74, 82.15, 66.16, 53.82, 39.68, 35.38, 50.48, 63.45, 70.66, 95.48, 117.12, 125.51, 105.06, 79.47, 72.68, 76.79, 70.92, 69.07, 73.47, 71.8, 70.04, 78.96, 75.03, 100.02, 104.32, 86.88, 69.66, 55.8, 41.41, 37.5, 51.5, 63.08, 76.19, 98.16, 126.24, 123.21, 102.59, 82.58, 70.92, 75.89, 114.03, 74.94, 71.19, 70.99, 70.06, 78.78, 80.74, 102.72, 105.78, 88.94, 62.17, 51.0, 45.54, 49.16, 49.12, 61.06, 74.6, 96.52, 122.51, 120.84, 102.78, 86.28, 82.82, 70.01, 69.94, 71.52, 66.47, 74.18, 76.57, 69.09, 82.28, 100.79, 102.37, 87.5, 66.38, 50.85, 41.99, 43.27, 60.63, 64.61, 68.98, 98.62, 122.14, 128.92, 102.62, 80.4, 66.46, 74.72, 73.0, 110.76, 74.28, 75.44, 67.18, 73.95, 81.58, 95.99, 102.32, 85.08, 63.75, 54.27, 43.09, 46.51, 54.36, 60.3, 74.37, 104.25, 128.44, 124.3, 92.68, 82.23, 71.58, 70.93, 74.64, 70.91, 78.53, 106.89, 76.62, 79.2, 84.03, 100.44, 99.28, 80.32, 63.29, 51.33, 41.17, 50.3, 49.5, 58.26, 69.68, 95.64, 123.44, 120.74, 110.07, 76.53, 79.44, 69.28, 71.04, 74.01, 70.45, 75.27, 80.28, 71.9, 84.76, 113.22, 101.84, 87.91, 67.59, 52.87, 50.28, 45.49, 54.11, 65.9, 74.56, 95.19, 126.27, 134.87, 97.19, 83.59, 80.65, 72.0, 73.53, 77.62, 70.37, 73.04, 72.32, 80.5, 81.77, 105.36, 104.5, 89.24, 68.64, 57.18, 53.46, 47.44, 54.34, 62.78, 75.1, 104.67, 121.4, 122.55, 102.37, 87.2, 77.7, 73.13, 71.87, 79.24, 76.47, 77.5, 70.8, 73.28, 83.99, 104.36, 105.14, 89.52, 64.19, 55.86, 44.02, 46.63, 54.9, 62.06, 70.64, 95.55, 127.96, 126.63, 96.52, 84.01, 76.02, 80.74, 76.74, 74.26, 75.17, 75.29, 78.56, 80.37, 83.42, 99.82, 104.24, 84.02, 73.46, 60.18, 48.05, 44.41, 53.36, 67.92, 70.89, 103.24, 118.14, 121.9, 101.52, 85.4, 78.68, 74.99, 74.93, 78.33, 76.47, 74.31, 70.11, 72.9, 84.86, 109.87, 105.72, 89.44, 62.1, 55.68, 49.38, 38.91, 55.1, 69.36, 80.35, 103.54, 119.98, 123.2, 104.42, 83.88, 68.89, 77.72, 73.72, 70.43, 78.28, 74.22, 75.07, 77.1, 87.09, 99.26, 105.7, 87.18, 73.79, 63.4, 51.57, 47.42, 61.85, 69.64, 78.7, 95.83, 122.29, 128.05, 105.08, 84.46, 81.77, 71.28, 63.75, 72.06, 71.44, 77.28, 75.61, 76.11, 82.4, 109.37, 105.76, 94.04, 66.72, 63.72, 54.51, 48.66, 49.67, 63.38, 84.69, 100.89, 110.61, 118.51, 102.13, 87.92, 79.98, 76.91, 77.1, 73.15, 79.33, 65.72, 74.96, 77.5, 81.8, 108.34, 111.7, 77.8, 66.2, 57.63, 50.94, 40.37, 55.7, 59.25, 80.96, 97.37, 122.62, 129.79, 102.54, 81.46, 83.69, 77.07, 76.61, 76.77, 76.21, 79.03, 77.5, 76.17, 88.35, 102.17, 109.65, 82.66, 71.28, 53.78, 46.66, 45.97, 64.94, 71.8, 75.21, 100.32, 120.84, 128.2, 112.78, 76.63, 77.33, 73.1, 75.18, 79.06, 78.39, 75.35, 75.88, 85.2, 92.91, 104.2, 103.61, 86.08, 69.19, 59.47, 52.44, 53.22, 54.64, 68.54, 77.76, 97.82, 122.88, 128.04, 126.1, 84.04, 77.66, 67.75, 76.98, 83.18, 73.78, 79.69, 75.83, 82.31, 80.53, 104.57, 110.9, 80.7, 66.35, 56.76, 51.91, 49.14, 59.71, 69.68, 74.97, 98.1, 121.08, 125.15, 106.96, 84.07, 69.88, 72.4, 68.21, 76.86, 75.06, 81.5, 71.97, 72.34, 78.24, 105.16, 105.1, 81.72, 68.69, 58.62, 57.89, 48.44, 54.46, 65.29, 72.66, 98.73, 124.17, 125.92, 108.93, 79.84, 72.68, 78.8, 74.91, 72.26, 80.39, 75.44, 73.43, 80.76, 88.93, 98.67, 104.54, 86.2, 75.41, 62.62, 52.36, 50.7, 53.21, 71.62, 85.5, 100.12, 121.59, 123.45, 106.4, 84.27, 71.26, 69.02, 77.11, 74.42, 75.41, 71.29, 76.39, 74.08, 89.41, 101.85, 108.04, 86.58, 75.88, 68.09, 46.16, 45.81, 56.79, 75.39, 81.53, 99.54, 118.66, 129.88, 107.02, 86.14, 78.84, 71.0, 79.36, 88.28, 81.44, 78.4, 81.5, 75.91, 89.21, 100.41, 106.8, 97.18, 66.09, 56.26, 49.92, 52.0, 61.87, 65.15, 79.79, 98.24, 131.29, 125.72, 111.87, 87.21, 77.41, 70.24, 70.9, 74.32, 75.73, 76.68, 82.87, 76.19, 85.18, 107.18, 105.15, 92.29, 66.47, 58.59, 51.02, 49.4, 52.85, 71.24, 80.11, 97.32, 127.05, 134.25, 111.6, 93.95, 79.36, 77.54, 75.0, 74.62, 77.42, 80.87, 83.89, 76.72, 88.3, 96.14, 111.69, 91.16, 71.8, 59.2, 61.95, 55.54, 54.78, 67.64, 79.95, 99.21, 125.17, 130.96, 109.41, 90.4, 72.9, 75.65, 72.07, 74.01, 74.61, 77.74, 74.03, 82.45, 87.44, 106.28, 114.11, 84.3, 72.34, 61.95, 57.88, 55.86, 59.28, 67.53, 78.07, 97.34, 123.32, 138.66, 117.16, 84.12, 69.55, 75.83, 81.08, 75.37, 73.1, 79.01, 73.86, 82.82, 83.68, 111.26, 109.68, 91.06, 136.13, 60.68, 55.99, 55.52, 62.64, 68.07, 77.23, 98.9, 126.19, 126.68, 117.18, 84.41, 80.33, 76.94, 75.99, 74.58, 77.29, 79.02, 74.39, 85.48, 89.25, 107.28, 108.68, 159.93, 77.4, 58.14, 53.2, 51.19, 63.9, 68.96, 75.1, 98.19, 128.6, 124.18, 111.85, 86.41, 86.32, 78.34, 82.14, 77.39, 70.32, 81.66, 79.45, 82.95, 83.44, 107.84, 109.24, 86.57, 75.46, 57.84, 51.43, 50.52, 60.1, 69.99, 77.22, 101.06, 123.88, 134.57, 113.73, 91.87, 76.33, 74.88, 71.21, 79.93, 74.62, 76.44, 78.93, 83.14, 90.05, 100.46, 108.66, 90.12, 72.82, 60.74, 56.42, 57.78, 60.41, 65.52, 81.3, 94.94, 121.48, 126.67, 108.12, 95.53, 74.19, 75.91, 74.0, 75.28, 82.13, 73.94, 71.44, 77.72, 86.07, 104.32, 108.83, 88.4, 71.56, 65.39, 52.05, 51.33, 64.29, 65.57, 82.04, 100.49, 128.05, 129.82, 106.51, 80.08, 82.44, 77.99, 80.79, 85.72, 81.4, 73.38, 76.92, 81.0, 91.29, 153.46, 108.84, 90.35, 68.64, 60.95, 59.71, 56.71, 64.06, 70.65, 73.73, 105.26, 126.88, 131.17, 113.6, 88.8, 72.09, 79.69, 70.79, 81.12, 75.74, 76.21, 83.63, 83.68, 88.73, 106.49, 106.72, 80.67, 75.57, 62.06, 59.19, 54.36, 63.04, 66.69, 77.66, 100.54, 120.26, 129.72, 109.6, 89.86, 80.69, 86.76, 78.16, 85.45, 77.06, 80.94, 88.4, 87.75, 93.19, 110.32, 109.08, 93.0, 68.72, 70.62, 52.45, 49.8, 59.05, 75.16, 83.9, 102.72, 122.96, 124.52, 111.73, 87.58, 78.38, 83.62, 79.42, 80.31, 76.19, 85.9, 82.16, 84.45, 84.57, 103.55, 106.19, 89.55, 65.62, 67.4, 68.72, 57.42, 64.65, 69.54, 88.07, 104.39, 125.65, 139.6, 115.26, 86.79, 89.27, 79.29, 83.46, 76.28, 82.26, 81.99, 76.55, 85.1, 89.98, 112.96, 108.44, 91.56, 75.97, 62.0, 59.81, 59.17, 65.04, 96.3, 85.94, 100.52, 130.74, 130.74, 107.62, 90.94, 78.04, 76.59, 77.82, 80.36, 80.29, 86.72, 77.6, 84.74, 83.8, 101.76, 112.5, 96.21, 70.6, 62.07, 61.57, 64.22, 62.14, 66.86, 82.54, 101.33, 133.93, 129.11, 115.8, 89.66, 82.37, 80.2, 83.76, 91.06, 80.35, 77.53, 81.37, 82.4, 84.47, 111.07, 108.78, 89.46, 76.52, 57.14, 67.62, 59.64, 61.39, 69.8, 88.66, 102.0, 133.84, 130.45, 114.72, 82.06, 80.92, 81.16, 79.41, 81.92, 78.25, 77.28, 81.76, 81.3, 90.72, 112.72, 112.21, 90.71, 70.5, 95.46, 61.57, 57.8, 70.81, 73.38, 82.5, 101.64, 122.39, 136.53, 105.74, 95.47, 75.98, 83.1, 74.7, 69.23, 74.18, 76.56, 81.97, 79.39, 87.11, 104.73, 109.08, 97.56, 77.51, 72.93, 62.26, 61.93, 63.44, 72.03, 84.07, 106.92, 121.83, 138.7, 113.18, 87.91, 81.61, 83.02, 78.5, 77.8, 79.63, 84.19, 74.02, 80.7, 89.28, 106.76, 109.07, 91.07, 77.41, 65.34, 64.6, 61.19, 68.37, 67.99, 83.89, 103.14, 126.93, 133.9, 175.41, 93.15, 86.3, 75.59, 80.05, 88.88, 76.13, 83.58, 85.32, 81.23, 89.36, 115.79, 108.35, 93.94, 74.27, 65.68, 63.48, 63.14, 65.72, 68.61, 88.06, 104.78, 128.7, 137.51, 112.42, 92.42, 71.92, 78.93, 79.93, 81.44, 82.52, 82.14, 82.1, 93.31, 87.62, 112.35, 108.41, 91.96, 86.6, 68.52, 62.85, 59.72, 62.34, 74.27, 88.99, 105.96, 129.18, 135.0, 140.0, 91.07, 81.24, 81.02, 79.44, 77.94, 85.98, 87.26, 86.0, 83.12, 96.4, 115.94, 164.91, 97.92, 75.65, 65.43, 67.02, 63.31, 66.91, 74.84, 93.8, 105.82, 125.15, 125.62, 119.77, 91.63, 84.53, 81.43, 84.58, 76.4, 85.48, 77.04, 93.03, 86.09, 88.58, 109.74, 118.19, 93.51, 78.98, 122.27, 66.66, 61.97, 67.61, 71.16, 85.85, 102.68, 133.88, 136.24, 119.06, 86.52, 82.85, 75.4, 80.47, 73.04, 80.53, 79.0, 78.02, 88.7, 93.61, 107.47, 122.33, 97.97, 78.72, 68.91, 67.23, 73.5, 59.64, 70.69, 87.71, 105.59, 125.71, 139.86, 114.14, 91.1, 79.78, 77.33, 85.5, 76.86, 75.83, 82.92, 84.48, 79.62, 88.62, 103.22, 117.16, 93.74, 80.59, 73.05, 64.69, 67.33, 65.32, 74.53, 86.02, 108.47, 128.66, 133.45, 110.31, 88.6, 84.23, 80.43, 84.41, 82.12, 81.81, 83.02, 84.58, 84.66, 102.21, 109.88, 115.01, 99.68, 73.92, 66.98, 62.28, 69.14, 69.54, 78.13, 80.52, 104.37, 121.24, 132.07, 116.84, 91.0, 88.24, 81.78, 76.79, 89.06, 81.38, 86.84, 86.22, 79.26, 98.3, 107.19, 105.52, 82.99, 76.02, 71.54, 65.59, 66.78, 74.39, 123.52, 83.32, 111.27, 130.22, 129.46, 106.95, 98.35, 88.16, 86.38, 86.3, 84.7, 92.26, 88.43, 89.9, 90.87, 152.62, 112.18, 109.39, 91.39, 82.18, 71.36, 69.59, 69.29, 75.81, 67.56, 83.1, 107.48, 136.97, 137.58, 106.42, 94.76, 80.22, 82.27, 81.54, 89.94, 87.9, 82.84, 83.62, 92.3, 88.04, 116.04, 114.12, 96.87, 77.47, 79.71, 65.68, 59.06, 66.87, 72.7, 78.4, 107.54, 135.23, 138.78, 111.24, 97.14, 87.48, 82.52, 81.4, 89.72, 76.14, 83.82, 80.72, 88.21, 96.58, 117.62, 121.06, 87.31, 80.41, 70.0, 66.84, 66.74, 73.47, 84.38, 86.77, 103.68, 132.14, 129.44, 116.88, 92.04, 86.19, 84.68, 89.94, 81.81, 83.19, 86.16, 78.4, 87.84, 89.98, 118.14, 110.63, 96.85, 79.15, 68.76, 65.17, 60.93, 74.03, 75.69, 85.13, 104.0, 130.98, 132.15, 116.46, 94.36, 92.0, 86.69, 80.97, 81.29, 84.87, 83.88, 87.37, 83.49, 97.68, 112.1, 119.12, 94.52, 79.36, 75.51, 75.88, 67.48, 69.28, 80.0, 81.36, 99.08, 138.65, 131.2, 111.43, 89.7, 87.94, 88.84, 84.48, 129.31, 76.72, 87.17, 83.43, 83.26, 97.16, 114.25, 121.84, 99.07, 82.82, 71.66, 69.53, 71.05, 70.63, 79.26, 85.72, 107.16, 129.59, 136.25, 107.88, 96.86, 87.3, 77.69, 81.6, 82.73, 84.98, 88.7, 83.79, 75.45, 97.06, 116.92, 116.22, 97.7, 85.97, 68.29, 78.91, 68.41, 72.11, 77.38, 83.6, 106.26, 138.02, 128.1, 114.5, 89.73, 86.9, 86.04, 93.15, 82.6, 83.56, 86.34, 84.75, 86.08, 94.15, 114.94, 112.66, 102.4, 81.4, 77.67, 67.68, 59.87, 69.34, 81.03, 88.47, 103.6, 125.45, 134.47, 111.01, 91.7, 88.64, 91.08, 90.34, 86.39, 78.73, 82.76, 89.51, 81.65, 95.06, 107.34, 117.39, 100.79, 84.25, 73.58, 68.59, 65.9, 71.47, 81.26, 91.25, 108.78, 131.34, 138.97, 109.06, 94.0, 95.54, 86.21, 91.92, 83.36, 96.23, 74.02, 88.84, 91.9, 91.5, 114.3, 110.44, 97.9, 80.16, 70.58, 65.89, 70.84, 66.34, 86.15, 86.92, 105.84, 130.32, 144.16, 121.37, 92.7, 85.54, 81.95, 87.06, 82.84, 83.76, 80.47, 87.89, 93.16, 98.91, 119.42, 118.89, 91.44, 83.36, 69.59, 71.49, 69.4, 75.84, 72.64, 92.09, 111.9, 128.47, 141.04, 114.15, 94.49, 81.61, 83.46, 91.07, 85.42, 82.71, 85.57, 85.73, 80.35, 99.24, 118.14, 112.41, 100.8, 86.09, 75.19, 61.43, 77.72, 77.52, 72.7, 86.37, 103.14, 133.01, 139.73, 121.53, 96.68, 83.22, 83.43, 86.14, 87.03, 81.96, 83.42, 78.97, 90.1, 88.98, 118.88, 116.0, 93.45, 75.98, 71.74, 68.95, 66.64, 79.39, 81.76, 90.42, 103.58, 128.01, 141.13, 117.65, 98.82, 91.85, 84.46, 85.14, 81.98, 74.82, 86.13, 89.78, 89.3, 95.73, 113.79, 114.93, 97.83, 84.07, 69.55, 72.17, 71.87, 72.23, 78.57, 90.64, 116.2, 133.78, 146.07, 126.98, 89.15, 84.28, 87.06, 91.55, 85.38, 85.42, 86.94, 84.43, 88.34, 94.79, 103.88, 123.17, 99.7, 89.59, 77.76, 66.36, 68.2, 79.9, 79.28, 83.28, 105.26, 143.57, 138.11, 116.08, 96.28, 82.53, 87.36, 86.92, 80.82, 86.29, 81.92, 83.76, 91.29, 91.32, 111.54, 117.54, 103.25, 83.48, 77.41, 70.68, 67.11, 73.8, 77.74, 96.82, 116.56, 133.78, 145.32, 123.0, 92.1, 89.59, 90.77, 84.16, 81.84, 87.36, 96.62, 87.32, 91.34, 96.8, 115.58, 117.58, 103.64, 86.84, 77.21, 71.3, 74.32, 80.15, 91.22, 85.32, 106.78, 134.02, 135.97, 111.96, 92.68, 86.43, 89.5, 84.78, 92.98, 89.93, 80.67, 86.88, 90.16, 93.0, 111.44, 118.14, 95.76, 78.33, 84.09, 73.52, 74.51, 77.86, 87.61, 96.38, 110.0, 133.2, 136.07, 118.23, 98.36, 92.1, 82.82, 80.9, 92.35, 84.64, 89.5, 92.73, 81.68, 83.97, 103.51, 117.03, 119.09, 96.14, 88.45, 77.47, 70.97, 72.22, 77.27, 86.46, 86.64, 106.76, 133.38, 136.09, 121.47, 95.9, 87.12, 86.63, 87.25, 90.05, 85.92, 85.19, 90.75, 88.65, 107.68, 107.56, 114.64, 98.08, 80.76, 78.22, 73.31, 71.86, 77.04, 80.74, 89.09, 110.13, 136.62, 135.97, 113.92, 92.52, 88.91, 84.2, 90.63, 91.01, 83.92, 87.24, 81.6, 82.61, 103.34, 122.67, 118.35, 101.6, 83.39, 77.2, 76.66, 74.81, 78.18, 86.12, 92.94, 112.44, 131.64, 146.09, 118.33, 93.38, 86.63, 79.56, 94.06, 89.12, 94.0, 93.88, 78.87, 100.2, 87.78, 113.79, 117.96, 102.16, 81.34, 83.43, 76.52, 72.96, 75.24, 87.3, 96.03, 108.22, 137.09, 140.58, 119.2, 99.1, 82.58, 88.91, 90.33, 88.74, 90.89, 82.85, 92.22, 93.11, 91.39, 117.51, 119.36, 96.07, 90.83, 78.88, 70.66, 74.63, 73.33, 84.74, 96.48, 111.92, 135.8, 140.77, 116.55, 92.65, 90.54, 92.84, 89.6, 87.85, 89.3, 92.18, 100.01, 92.49, 103.88, 121.5, 125.3, 99.2, 84.97, 79.38, 79.41, 73.54, 80.78, 86.85, 93.91, 116.42, 136.5, 142.04, 122.83, 99.88, 86.09, 88.09, 84.77, 89.06, 91.94, 83.36, 88.4, 83.59, 95.28, 120.56, 122.3, 96.9, 139.63, 80.87, 68.19, 80.08, 79.0, 84.06, 85.55, 115.83, 129.72, 147.02, 116.61, 93.2, 89.64, 92.9, 89.48, 91.37, 85.28, 91.49, 90.56, 89.09, 107.07, 115.05, 116.49, 102.24, 83.9, 83.92, 84.35, 79.73, 71.4, 83.4, 95.38, 117.36, 135.21, 146.27, 117.88, 85.9, 86.76, 94.17, 94.96, 87.01, 87.24, 91.59, 94.56, 89.99, 103.32, 120.63, 109.23, 99.82, 90.1, 84.14, 79.5, 75.38, 88.05, 84.86, 88.98, 111.44, 132.08, 219.55, 115.56, 99.49, 94.21, 98.65, 89.95, 94.35, 93.24, 88.69, 96.53, 92.12, 101.7, 116.33, 115.33, 104.64, 87.64, 86.82, 87.79, 76.26, 84.98, 84.6, 95.81, 108.0, 139.68, 141.28, 119.94, 92.55, 92.34, 86.24, 85.83, 91.97, 94.31, 90.12, 79.4, 91.57, 104.96, 121.86, 120.33, 99.17, 87.03, 80.19, 76.22, 77.4, 80.25, 81.77, 89.12, 110.97, 137.22, 139.71, 123.28, 98.57, 94.57, 88.96, 94.52, 81.56, 92.85, 93.46, 93.12, 95.49, 102.43, 118.95, 116.82, 101.17, 89.04, 86.21, 78.3, 83.78, 87.5, 86.6, 92.32, 118.99, 144.76, 138.2, 116.32, 94.81, 89.03, 93.45, 96.61, 87.5, 88.46, 95.36, 115.37, 89.76, 95.91, 116.51, 119.95, 103.56, 88.04, 83.27, 75.24, 76.06, 83.08, 88.01, 90.08, 118.26, 136.36, 138.56, 116.85, 101.18, 90.67, 86.92, 81.56, 92.7, 95.37, 91.52, 87.97, 91.13, 102.08, 112.96, 121.0, 106.09, 84.0, 77.06, 74.01, 77.68, 77.56, 85.54, 94.32, 114.63, 136.28, 139.45, 122.5, 108.72, 90.08, 87.44, 89.45, 89.54, 92.12, 98.59, 93.48, 89.55, 106.02, 120.63, 127.3, 109.86, 91.5, 87.0, 73.93, 78.36, 73.07, 90.24, 94.79, 112.68, 145.12, 138.14, 130.16, 96.89, 97.24, 94.0, 94.56, 90.29, 89.28, 93.18, 96.6, 99.77, 101.98, 125.06, 129.51, 104.38, 93.82, 79.38, 79.98, 80.89, 80.35, 89.66, 93.07, 113.41, 146.91, 137.01, 116.8, 103.99, 89.34, 91.13, 87.34, 89.61, 95.25, 97.41, 92.68, 89.72, 104.48, 117.58, 123.9, 102.29, 85.58, 86.06, 84.68, 77.15, 78.7, 89.44, 97.42, 115.88, 145.37, 139.9, 124.65, 102.24, 99.8, 84.05, 89.8, 101.45, 97.68, 95.7, 87.49, 96.44, 101.8, 122.59, 121.77, 110.95, 88.28, 88.84, 82.96, 87.03, 87.62, 90.27, 104.11, 112.06, 131.97, 139.04, 118.15, 104.99, 93.01, 94.68, 92.28, 99.64, 95.16, 91.17, 85.02, 94.95, 110.43, 122.14, 126.0, 152.23, 85.22, 81.29, 86.98, 83.08, 87.98, 85.56, 96.88, 116.46, 138.34, 138.37, 118.83, 102.27, 94.68, 92.56, 96.05, 90.14, 92.27, 94.89, 94.63, 88.03, 99.98, 116.7, 122.66, 105.62, 96.69, 79.49, 81.67, 82.11, 93.85, 84.93, 99.78, 118.76, 135.1, 145.2, 126.71, 101.12, 98.71, 86.31, 94.58, 87.76, 94.1, 89.25, 94.46, 100.19, 106.49, 113.48, 127.24, 108.31, 86.94, 84.46, 85.35, 84.8, 83.44, 85.72, 96.32, 112.22, 139.62, 142.32, 122.5, 99.04, 98.66, 95.76, 91.49, 97.44, 88.38, 95.74, 93.63, 93.37, 95.14, 123.14, 122.92, 99.77, 89.99, 89.72, 76.54, 82.4, 85.73, 87.82, 90.7, 123.51, 138.72, 143.45, 119.98, 96.03, 94.95, 90.62, 92.42, 93.64, 90.74, 93.02, 92.5, 98.39, 105.02, 120.07, 128.14, 107.34, 100.34, 84.59, 91.14, 80.89, 88.56, 96.38, 102.51, 110.95, 143.53, 143.6, 129.15, 106.67, 89.5, 94.15, 90.29, 101.42, 85.49, 90.32, 94.88, 97.28, 108.74, 124.81, 127.69, 108.35, 92.74, 88.66, 84.78, 76.95, 89.04, 87.77, 94.03, 121.53, 145.78, 141.59, 123.56, 104.59, 97.94, 92.34, 97.86, 98.76, 90.8, 92.74, 96.84, 85.33, 110.5, 115.32, 120.42, 101.07, 89.52, 81.34, 84.68, 80.1, 81.61, 88.83, 91.48, 119.98, 129.66, 145.56, 131.44, 105.18, 95.74, 96.02, 90.84, 90.88, 97.2, 101.63, 93.22, 90.14, 104.63, 122.39, 125.24, 103.82, 97.41, 83.3, 78.84, 82.58, 84.16, 88.19, 97.08, 121.24, 142.26, 150.74, 117.49, 101.04, 101.21, 91.24, 89.66, 89.84, 87.21, 91.83, 96.95, 92.09, 108.9, 123.79, 123.8, 109.92, 91.17, 88.24, 81.68, 84.14, 82.02, 89.59, 97.33, 119.78, 143.57, 144.34, 117.97, 100.66, 101.83, 95.12, 90.79, 93.12, 94.64, 140.46, 90.1, 100.64, 97.16, 119.58, 126.96, 111.8, 88.43, 85.62, 83.68, 81.37, 84.98, 92.26, 102.92, 117.3, 134.55, 150.55, 129.27, 110.93, 95.86, 89.68, 98.88, 93.03, 87.68, 94.0, 95.97, 96.73, 103.72, 124.61, 125.86, 106.48, 93.64, 98.34, 78.26, 83.93, 89.19, 86.87, 97.74, 117.61, 137.81, 142.8, 119.38, 101.77, 95.56, 96.38, 96.66, 95.11, 95.62, 92.03, 93.4, 95.42, 103.52, 114.6, 124.92, 111.96, 89.35, 90.7, 84.26, 88.31, 92.72, 88.5, 98.41, 117.42, 143.82, 144.13, 121.08, 105.62, 99.83, 93.94, 97.12, 92.16, 98.42, 88.01, 99.81, 95.15, 106.18, 118.28, 125.26, 111.2, 94.78, 89.67, 90.04, 84.97, 89.02, 91.72, 99.98, 115.79, 143.43, 152.3, 129.39, 100.48, 102.34, 91.45, 91.96, 90.38, 97.82, 101.16, 95.68, 90.98, 106.85, 125.65, 130.53, 105.23, 89.6, 89.84, 78.92, 86.93, 88.26, 87.64, 101.38, 130.76, 142.61, 146.23, 125.76, 106.22, 85.1, 99.08, 85.98, 91.7, 94.15, 92.67, 97.4, 91.09, 105.18, 115.0, 124.88, 106.36, 97.27, 90.12, 81.77, 88.73, 92.97, 90.34, 97.94, 112.09, 138.11, 150.16, 124.4, 97.59, 97.45, 97.05, 88.96, 97.04, 93.76, 90.15, 96.52, 100.22, 99.97, 126.41, 128.28, 103.38, 92.91, 87.04, 83.89, 84.68, 85.8, 86.17, 96.08, 118.76, 144.46, 148.3, 123.08, 100.08, 99.38, 95.02, 96.7, 97.17, 93.05, 89.21, 100.8, 98.76, 107.94, 121.93, 130.77, 103.62, 89.58, 90.45, 92.77, 87.54, 92.52, 88.95, 110.51, 120.73, 146.65, 139.72, 128.45, 103.38, 101.52, 91.8, 91.85, 98.56, 99.76, 89.17, 97.46, 98.31, 103.17, 122.18, 132.26, 107.36, 95.34, 90.18, 87.46, 84.52, 92.57, 90.98, 105.78, 113.89, 149.04, 143.32, 120.12, 103.68, 96.25, 95.28, 97.51, 100.87, 94.62, 92.02, 93.14, 90.25, 105.52, 135.94, 122.09, 100.59, 92.82, 88.48, 88.05, 91.64, 89.32, 91.47, 93.58, 119.96, 147.62, 147.01, 121.81, 113.02, 97.7, 98.18, 92.51, 87.98, 96.42, 101.0, 85.5, 103.72, 102.84, 135.14, 126.88, 113.0, 91.0, 88.33, 87.5, 90.7, 95.49, 94.5, 106.43, 115.55, 143.38, 144.28, 127.94, 109.26, 91.01, 97.22, 96.07, 101.29, 95.06, 92.92, 100.24, 93.98, 106.22, 122.26, 123.19, 107.61, 99.09, 94.01, 87.45, 80.78, 91.6, 89.01, 96.45, 116.3, 148.35, 146.05, 120.74, 99.24, 95.51, 95.0, 91.79, 96.52, 89.8, 92.7, 92.86, 102.64, 105.39, 124.57, 127.2, 111.54, 102.18, 92.93, 87.08, 84.96, 83.41, 97.11, 103.69, 120.55, 141.66, 148.58, 124.29, 105.22, 93.95, 100.38, 99.76, 94.04, 101.36, 95.5, 101.36, 98.48, 110.58, 125.46, 131.18, 108.96, 96.07, 95.22, 94.86, 88.16, 94.52, 91.22, 102.43, 121.69, 139.3, 153.91, 135.27, 103.89, 93.48, 98.94, 101.99, 92.45, 91.48, 97.84, 95.0, 92.64, 106.5, 133.98, 126.6, 102.54, 103.4, 87.24, 84.89, 95.02, 87.32, 93.69, 98.09, 120.47, 145.88, 152.66, 127.56, 102.61, 100.19, 97.6, 94.68, 94.46, 97.72, 89.71, 93.95, 95.44, 110.67, 128.69, 129.4, 106.78, 98.18, 126.64, 85.95, 83.27, 99.28, 89.2, 101.4, 114.62, 146.56, 149.9, 126.64, 105.66, 94.32, 100.4, 97.4, 102.45, 95.8, 100.86, 100.8, 101.86, 112.11, 128.44, 131.43, 103.79, 95.93, 91.03, 99.83, 88.45, 93.53, 105.36, 100.29, 125.57, 138.4, 142.21, 128.99, 105.67, 103.01, 89.95, 100.05, 91.44, 94.36, 97.32, 95.62, 97.91, 103.58, 127.82, 128.72, 110.24, 101.75, 90.85, 83.59, 84.13, 86.82, 101.7, 104.53, 116.1, 136.78, 151.49, 130.43, 114.95, 97.84, 96.06, 100.29, 95.99, 97.27, 96.06, 89.85, 100.98, 102.62, 120.84, 127.62, 104.26, 88.73, 95.12, 90.15, 96.22, 94.54, 92.63, 100.23, 117.09, 144.22, 151.22, 124.74, 116.46, 97.95, 93.82, 103.04, 103.67, 105.1, 95.12, 96.21, 99.38, 101.78, 124.14, 129.9, 108.05, 102.7, 90.31, 89.08, 83.92, 91.49, 99.13, 99.52, 123.74, 148.57, 153.18, 121.24, 107.88, 97.57, 101.44, 96.31, 102.08, 100.91, 102.25, 96.66, 96.76, 105.8, 122.29, 129.77, 108.14, 100.75, 94.42, 92.74, 95.36, 85.8, 95.08, 98.84, 124.69, 144.05, 151.96, 123.94, 99.52, 93.89, 103.4, 100.17, 99.94, 94.79, 101.11, 89.62, 97.09, 101.04, 127.29, 124.22, 111.3, 99.39, 95.62, 90.59, 89.58, 96.24, 100.59, 101.35, 114.22, 143.92, 150.24, 128.1, 107.91, 100.15, 99.56, 93.84, 96.76, 95.32, 101.24, 91.95, 99.78, 108.64, 129.39, 129.32, 107.69, 89.43, 86.75, 88.92, 88.52, 93.54, 97.7, 100.84, 127.9, 150.79, 149.73, 126.81, 112.9, 92.9, 97.93, 101.12, 96.16, 92.26, 98.61, 100.12, 103.29, 105.42, 120.4, 125.96, 112.41, 100.84, 92.04, 96.05, 96.27, 90.94, 92.04, 104.08, 121.56, 144.96, 146.62, 129.31, 108.12, 103.44, 94.87, 105.58, 94.36, 93.32, 96.19, 94.34, 100.88, 110.69, 124.92, 121.57, 107.69, 93.34, 81.61, 90.74, 88.54, 95.28, 99.87, 100.57, 122.41, 144.24, 145.37, 130.4, 103.74, 101.85, 104.47, 96.83, 94.56, 97.38, 104.75, 100.76, 92.04, 108.7, 130.34, 128.58, 114.06, 96.58, 98.9, 88.3, 94.6, 94.02, 100.61, 106.23, 121.12, 149.55, 145.3, 125.93, 103.64, 98.54, 95.91, 95.86, 97.75, 99.96, 94.47, 97.55, 98.95, 102.12, 123.41, 134.94, 112.64, 94.09, 93.64, 86.42, 87.52, 93.38, 88.71, 101.17, 121.4, 147.11, 145.76, 126.14, 113.31, 103.56, 91.56, 93.19, 107.71, 100.44, 109.64, 100.71, 99.93, 111.81, 123.55, 132.46, 108.11, 100.18, 95.64, 87.1, 87.0, 88.16, 96.51, 103.7, 120.68, 148.44, 151.07, 129.45, 100.36, 103.3, 102.03, 104.2, 101.59, 96.4, 100.28, 98.44, 101.2, 109.92, 128.22, 129.76, 110.86, 99.56, 87.08, 140.04, 93.23, 83.96, 95.0, 98.94, 117.83, 149.2, 147.05, 133.4, 104.91, 93.27, 98.4, 99.76, 99.41, 107.19, 100.28, 96.81, 97.4, 106.96, 132.49, 125.4, 106.71, 92.98, 93.38, 94.06, 87.5, 92.94, 92.08, 103.95, 122.66, 147.46, 148.56, 130.95, 105.88, 102.15, 103.53, 105.24, 94.0, 107.38, 103.58, 100.31, 103.88, 109.69, 127.39, 129.4, 107.31, 97.78, 86.78, 91.62, 86.68, 96.56, 85.48, 105.6, 116.89, 144.28, 148.45, 130.78, 108.08, 102.56, 101.07, 100.17, 102.19, 105.81, 95.13, 92.93, 99.58, 105.68, 129.92, 123.04, 108.84, 99.73, 94.74, 90.45, 89.01, 91.4, 99.2, 101.96, 119.03, 139.82, 151.48, 120.1, 106.62, 95.63, 107.96, 100.8, 101.3, 109.5, 104.75, 98.05, 94.3, 105.59, 123.41, 136.52, 110.38, 109.56, 93.85, 100.26, 90.57, 93.34, 97.16, 104.16, 123.97, 142.94, 154.55, 128.83, 111.19, 96.18, 102.52, 102.71, 101.16, 95.73, 95.67, 94.25, 103.72, 103.98, 119.89, 133.65, 111.34, 101.44, 97.92, 95.98, 91.38, 91.72, 102.65, 115.47, 118.92, 142.44, 149.11, 129.24, 105.57, 103.12, 105.04, 97.39, 100.16, 101.9, 99.8, 90.72, 104.91, 101.75, 128.96, 134.8, 108.9, 99.5, 94.04, 85.52, 93.6, 92.59, 91.05, 103.51, 124.04, 144.4, 145.08, 127.65, 117.84, 97.09, 99.76, 97.84, 103.19, 92.29, 91.4, 99.77, 100.3, 112.26, 124.1, 208.56, 111.43, 92.2, 147.12, 96.7, 92.87, 86.64, 92.97, 111.79, 116.38, 149.79, 151.62, 127.36, 107.07, 99.87, 104.66, 100.12, 100.13, 102.45, 92.38, 99.59, 99.18, 105.47, 130.76, 133.74, 111.59, 92.67, 94.94, 87.89, 96.68, 100.36, 95.32, 98.75, 125.5, 150.44, 154.01, 125.56, 107.04, 97.72, 106.46, 97.95, 100.32, 97.9, 104.47, 97.62, 99.0, 106.67, 138.09, 136.16, 113.86, 91.35, 96.56, 91.27, 87.26, 92.21, 94.23, 101.44, 119.34, 143.21, 155.94, 129.63, 105.25, 99.45, 93.56, 97.72, 104.6, 104.84, 90.78, 99.44, 96.54, 108.26, 125.62, 134.54, 112.46, 99.57, 94.7, 98.84, 92.23, 93.34, 99.52, 105.3, 123.36, 142.34, 146.43, 128.34, 103.58, 107.13, 105.22, 95.38, 102.07, 101.47, 88.62, 99.28, 103.04, 114.61, 124.98, 132.88, 108.5, 93.74, 96.37, 92.36, 85.75, 93.02, 98.27, 108.32, 115.78, 146.69, 152.24, 130.21, 106.92, 103.45, 103.09], "sp": [-6.25, -12.5, -5.67, 0.06, -0.01, 0.02, 0.0, 25.0, 16.8, 0.0, -6.25, -6.25, -12.5, -23.51, -0.08, 0.0, 0.0, 6.25, 25.0, 10.73, 0.0, 0.0, 0.0, -12.5, -18.75, 0.0, -12.5, -4.5, -0.05, 0.0, 6.25, 18.75, 16.88, 0.02, 0.0, -12.5, -25.0, -11.28, -0.0, 0.01, 0.0, 11.25, 22.5, 7.85, 0.0, 0.0, -5.0, -5.0, -11.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 18.32, -0.05, 0.0, -12.5, -18.75, -17.0, -0.0, 0.01, -0.0, 0.0, 12.5, 25.0, 4.15, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 12.5, 20.14, -0.01, -6.25, -25.0, -12.5, -4.46, 0.0, -0.0, 0.0, 6.25, 25.0, 10.69, -0.0, 0.0, -6.25, -12.5, -12.5, -12.5, 0.0, -4.67, 0.0, 0.0, 0.0, 12.5, 25.0, -6.25, -6.25, -12.5, -18.41, -0.01, 0.0, 0.0, 0.0, 18.75, 23.32, -0.0, -0.0, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, -18.75, -6.25, 1.58, 12.5, 22.93, 0.0, -6.25, -6.25, -12.5, -12.5, -12.33, -0.02, 0.0, 12.5, 25.0, 4.37, 0.0, 0.0, -6.25, -12.5, 0.0, -18.75, -6.25, 6.25, -11.85, 0.04, 0.0, 18.75, 18.75, 0.0, 0.0, -12.5, -12.5, -12.5, -5.87, -0.0, 6.25, 6.25, 25.0, 4.56, 0.0, 0.0, -12.5, -6.25, -12.5, 0.0, 0.0, 0.0, 0.0, -12.5, -4.61, 18.75, 23.43, 0.0, -12.5, -18.75, -17.05, 0.03, -0.0, -0.01, 0.0, 6.25, 25.0, 10.3, -0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -12.5, 0.0, 0.0, -12.5, 0.0, 25.0, 6.53, -0.0, -6.25, -12.5, -18.75, -10.87, -0.01, 0.0, 0.01, 18.75, 23.26, 0.06, 0.0, 0.0, -6.25, -12.5, -6.25, -5.62, -11.25, 0.0, -6.29, 0.0, 0.01, 16.88, 15.62, 0.0, -5.0, -8.75, -4.38, -5.0, -14.48, -0.01, 0.0, 16.88, 22.5, 2.44, 0.0, -11.25, -5.62, 0.0, -5.62, -11.25, 0.0, -11.25, -3.38, -0.02, 0.0, 11.25, 22.5, 0.0, -5.62, -5.62, -5.62, -21.95, -0.05, 0.0, -0.0, 16.88, 22.5, 2.46, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, -12.5, -6.25, -11.02, 0.0, 0.0, 0.0, 25.0, 6.25, 0.0, -6.25, -25.0, -5.85, -0.12, -0.0, 0.0, 12.5, 25.0, 4.25, 0.0, -12.5, 0.0, 0.0, 0.0, -12.5, -12.5, 0.0, -6.25, -4.66, 0.0, 12.5, 18.75, 0.0, 0.0, -18.75, -17.23, -0.1, 0.0, 0.03, 0.0, 18.75, 23.03, 0.03, 0.0, 0.0, -0.01, -6.25, -6.25, -18.75, 0.0, 0.0, -6.25, 0.0, 0.0, 18.75, 12.5, 0.0, -6.25, -12.5, -25.0, -2.8, -0.01, -0.0, 6.25, 12.5, 22.96, -0.07, 0.0, 0.0, 0.02, -6.25, -12.5, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, 11.25, 21.06, -5.05, -10.0, -10.0, -10.0, -11.25, -2.15, 0.0, 0.0, 11.25, 22.5, 9.28, -0.01, 0.0, -6.25, -12.5, -12.5, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 11.25, 16.1, 0.02, 0.0, -12.5, -25.0, -10.58, -0.01, 0.0, 0.0, 22.5, 20.56, -0.01, -0.0, 0.0, -5.62, -11.25, -11.25, 0.0, -5.62, -5.62, -5.62, 0.0, 0.0, 15.0, 16.88, 5.62, -5.62, -11.25, -16.88, -12.91, 0.0, 0.01, 0.0, 16.88, 22.5, 2.37, 0.01, 0.0, -5.62, -11.25, 0.0, -5.62, -11.25, -5.62, 0.0, -5.62, 0.0, 16.88, 21.85, -0.03, -5.62, -11.25, -16.88, -11.25, -3.55, 0.0, 0.0, 5.62, 22.5, 12.81, -0.0, 0.0, -5.62, 0.0, 0.0, -5.62, -11.25, -5.62, -11.25, -5.62, 0.0, 21.25, 16.88, 0.0, -5.82, -11.25, -18.12, -13.51, -0.02, -0.0, -0.0, 12.5, 25.0, 4.34, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, -6.25, -6.25, -6.25, 6.25, 18.75, 11.55, 0.0, 0.0, -12.5, -25.0, -6.25, -4.79, -0.03, 0.0, 6.25, 25.0, 10.45, 0.0, 0.0, -12.5, -6.25, -12.5, -12.5, -4.66, -0.07, -0.02, -0.01, 0.0, 18.75, 12.5, 6.25, 0.0, -12.5, -18.75, -12.1, -0.03, 0.01, 0.0, 12.5, 25.0, 4.36, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -18.75, 0.0, 0.0, -6.25, 6.25, 12.5, 8.04, -0.03, -18.75, -6.25, -18.75, -4.67, 0.0, 0.01, 0.0, 12.5, 25.0, 4.5, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -12.5, 6.25, 18.75, 0.99, 0.0, -12.5, -18.75, -17.07, -0.06, 0.0, 0.0, 0.0, 12.5, 25.0, 4.12, -0.0, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 18.75, 8.1, 0.0, -6.25, -12.5, -18.75, -10.79, -0.01, -0.0, -0.01, 6.25, 25.0, 10.95, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, 0.0, 0.0, 0.0, -12.5, 0.0, 18.75, 8.34, -6.25, -12.5, 0.0, -25.0, -4.71, 0.0, 0.01, -0.0, 6.25, 25.0, 10.48, -0.01, -6.25, -18.75, -6.25, 0.0, -6.25, -11.02, 0.05, -0.01, 0.0, 6.25, 18.75, 16.77, 0.0, -5.62, -11.25, -11.25, -16.88, -3.67, -0.01, 0.0, 11.25, 22.5, 8.11, -0.0, 0.0, 0.0, 0.0, -12.5, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 25.0, 1.83, 0.0, -12.5, -6.25, -18.75, -11.12, 0.0, 0.0, 0.0, 12.5, 18.75, 10.46, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, -6.25, -12.5, -6.25, 6.25, 12.5, 18.95, 0.0, 0.0, -18.75, -18.75, -10.8, -0.05, 0.01, 0.0, 5.62, 22.5, 13.82, -0.0, -5.63, 0.0, -11.25, -16.88, 0.0, -5.62, -5.62, -4.71, 0.0, 0.0, 16.88, 16.88, 0.0, -16.88, -16.88, -5.6, 0.01, 0.0, 0.0, 0.01, 11.25, 22.5, 8.11, -0.0, -0.01, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -12.5, 0.0, 12.5, 8.73, 0.0, 0.0, -12.5, -18.75, -17.1, 0.14, -0.02, 0.0, 12.5, 25.0, 4.36, 0.0, -6.25, -12.5, -12.5, 0.0, 0.0, -6.25, -10.98, -0.01, 0.01, 0.0, 18.75, 18.75, 4.34, -12.5, -12.5, -25.0, -0.21, -0.0, -0.0, 0.0, 12.5, 18.75, 10.41, -0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, -6.25, -6.25, 6.25, 6.25, 14.62, 0.0, -6.25, -18.75, -23.27, -0.02, 0.0, 0.0, 0.0, 12.5, 25.0, 4.11, -0.0, -0.0, 0.0, -6.25, -6.25, -12.5, -6.25, -6.25, 0.0, 0.0, 6.25, 12.5, 12.95, 0.0, 0.0, -25.0, -16.88, -6.4, 0.02, -0.01, 0.0, 12.5, 25.0, 4.36, 0.0, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, -12.5, -12.5, -4.56, 0.0, 18.75, 23.19, 0.0, 0.0, -6.25, -6.25, -18.75, -17.17, -0.0, -0.02, 12.5, 25.0, 4.26, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -12.5, -12.5, 0.0, -4.37, 0.0, 12.5, 25.0, 4.38, 0.02, -18.75, -18.75, -10.71, -0.05, 0.0, 0.0, 6.25, 25.0, 10.46, -0.0, 0.0, -6.25, -6.25, -12.5, -6.25, -6.25, -6.25, -4.78, 0.0, 0.0, 0.0, 25.0, 0.0, -6.25, -12.5, -10.32, 0.0, 0.0, 0.02, 6.25, 18.75, 16.85, -0.0, 0.0, -0.0, -6.25, 0.0, -6.25, -18.75, -6.25, -6.25, -4.55, -0.02, 6.25, 25.0, 10.7, 0.0, 0.0, -12.5, -18.75, -17.28, 0.01, 0.0, 0.0, 12.5, 25.0, 4.33, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 5.36, 0.0, 0.0, -6.25, -18.75, -6.25, -17.15, 0.04, 0.0, 0.0, 6.25, 25.0, 10.59, -0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, 12.5, 18.75, 0.0, 0.0, -18.75, -25.0, -4.13, 0.0, -0.0, 0.0, 12.5, 25.0, 4.31, -0.0, -0.0, 0.0, -12.5, -6.25, -6.25, 0.0, -12.5, 0.0, 0.0, 0.0, 25.0, 7.53, 0.0, -12.5, -12.5, -23.45, -0.04, 0.0, -0.02, 0.0, 12.5, 25.0, 4.34, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -12.5, -6.25, -6.25, 0.0, 18.75, 12.81, 0.0, 0.0, -18.75, -25.0, -4.65, -0.01, -0.0, -0.01, 12.5, 25.0, 4.49, 0.01, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 6.25, 9.41, 0.01, 0.0, -18.75, -25.0, -4.45, 0.01, 0.0, 6.25, 18.75, 16.72, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 21.74, -0.02, 0.0, -12.5, -25.0, -11.1, -0.0, 0.01, -0.0, 0.0, 6.25, 25.0, 10.5, -0.0, -0.0, -6.25, 0.0, -6.25, -6.25, -6.25, 6.25, -6.25, -6.25, 0.0, 25.0, 1.15, 0.0, 0.0, -25.0, -23.43, -0.01, 0.0, 0.0, 0.0, 6.25, 25.0, 10.59, 0.0, 0.0, 0.0, -6.26, 0.0, 0.0, -6.25, 0.0, -10.0, 0.0, 0.0, 15.0, 4.07, 0.0, -5.0, -15.0, -15.0, -13.63, -0.0, 0.01, 0.0, 15.0, 20.0, 6.93, 0.0, -5.0, 0.0, -5.62, -5.62, -5.62, -11.25, 0.0, 0.0, -5.62, 0.0, 22.5, 5.62, 5.64, -6.25, -12.5, -25.0, -4.77, 0.0, -0.02, 0.0, 18.75, 23.0, 0.03, -0.01, 0.0, -6.25, 0.0, 0.0, -6.25, -12.5, -12.5, 0.0, -6.25, -4.48, 18.75, 23.03, -0.03, -6.25, -12.5, -18.75, -11.14, 0.01, 0.0, 0.0, 12.5, 25.0, 4.19, 0.0, 0.0, -6.25, -6.25, -5.62, -6.25, -6.25, -6.25, -6.25, -5.33, 0.0, 18.75, 18.75, 0.0, 0.0, -6.25, -23.12, -13.91, -0.0, 0.0, -0.01, 11.25, 22.5, 8.22, -0.0, 0.0, 0.0, -5.62, -5.62, 0.0, -11.25, -5.62, 0.0, -5.62, 0.0, 11.25, 17.45, 0.0, -5.62, -16.88, -22.5, -3.4, 0.0, -0.01, 0.0, 11.25, 22.5, 8.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, -5.62, 0.0, -11.25, 0.0, 0.0, 16.88, 2.45, 0.0, -0.01, -16.88, -16.88, -14.36, -0.01, 0.02, -0.02, 11.25, 22.5, 8.04, -0.0, -11.25, -5.62, 0.0, 0.0, -5.62, 0.0, -6.25, -6.25, 0.0, 0.0, 12.5, 17.87, -0.01, -18.75, -6.25, -23.43, -0.01, 0.01, 0.0, -0.0, 18.75, 23.07, 0.02, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, -6.25, 0.0, -6.25, -6.25, 0.0, 18.75, 13.59, -0.01, -12.5, -18.75, -12.5, -4.44, -0.0, -0.0, 0.0, 12.5, 25.0, 4.2, 0.0, 0.0, -6.25, -5.62, 0.0, -6.25, 0.0, -12.5, 0.0, -6.25, 0.0, 18.75, 12.37, -0.03, -6.25, -18.75, -23.3, -0.0, -0.02, -0.0, 0.0, 12.5, 25.0, 4.32, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 6.25, 15.54, -0.0, 0.0, -6.25, -25.0, -16.89, -0.01, -0.01, 0.0, 0.0, 0.0, 25.0, 17.03, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, -6.25, -12.5, -10.75, 0.0, 12.5, 25.0, 4.16, -6.25, -12.5, -18.75, -12.14, 0.0, -0.02, 0.0, 18.75, 23.07, 0.01, 0.0, 0.0, -6.25, 0.0, -12.5, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 12.5, 12.62, 0.0, -18.75, -12.5, -17.6, -0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.7, -0.0, 0.01, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 18.75, 2.72, -6.25, -6.25, -18.75, -16.85, 0.0, -0.0, 0.0, -0.0, 6.25, 25.0, 10.5, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.87, -0.02, 0.0, -12.5, -6.25, -25.0, -4.68, 0.0, -0.0, -0.0, 18.75, 23.02, 0.02, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, -6.25, -6.25, 0.0, -6.25, 0.0, 11.25, 20.94, 0.0, -5.62, -11.25, -22.5, -9.17, 0.01, -0.01, -0.01, 18.75, 23.11, -0.01, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 6.25, 10.13, -0.01, -0.0, 0.0, -18.75, -16.88, -12.76, -0.0, 0.01, 0.01, 11.25, 22.5, 8.02, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 9.7, 0.0, 0.0, -5.62, -25.0, -17.86, 0.02, 0.0, -0.0, 6.26, 6.25, 25.0, 4.2, 0.0, 0.01, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 18.75, 2.84, 0.0, 0.0, -25.0, -18.75, -4.79, 0.0, 0.0, 0.0, 6.25, 25.0, 10.71, -0.0, -6.25, -6.25, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 18.75, 13.77, 0.0, -12.5, -12.5, -23.35, -0.91, 0.0, -0.01, 0.0, 12.5, 25.0, 4.33, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, -6.25, 0.0, 16.13, 0.05, 0.0, -12.5, -18.75, -17.52, -0.0, -0.0, -0.0, 0.0, 12.5, 25.0, 4.32, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, -6.25, 12.5, 9.03, -0.05, 0.0, -6.25, -12.5, -25.0, -4.55, -0.01, -0.01, 0.0, 12.5, 25.0, 6.22, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 6.25, 4.44, -6.25, -6.25, -12.5, -18.75, -4.62, 0.01, -0.01, -0.01, 12.5, 25.0, 4.12, -0.0, -0.01, 0.0, -18.75, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 18.75, 8.06, 0.0, -12.5, -25.0, -11.03, -0.0, -0.0, 0.01, 0.0, 12.5, 25.0, 4.53, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 10.66, 0.01, -0.0, -18.75, -25.0, -4.47, 0.0, -0.0, -0.0, 0.0, 18.75, 23.28, -0.06, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, -6.25, 0.0, 21.34, 0.0, 0.0, -12.5, -18.75, -17.08, -0.01, 0.01, -0.0, 0.0, 6.25, 25.0, 10.57, -0.0, 0.01, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 5.26, -0.0, -6.25, -6.25, -25.0, -10.53, -0.01, -0.01, 0.0, 0.0, 12.5, 25.0, 4.23, 0.0, -0.01, 0.0, -6.25, -6.25, -6.25, -6.25, -6.25, 0.0, -6.25, 0.0, 12.5, 20.05, 0.0, -6.25, -18.75, -12.5, -10.96, 0.0, -0.0, 0.0, 11.25, 22.5, 8.63, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, -11.25, -5.62, -5.62, 0.0, 0.0, 11.25, 13.05, 0.01, 0.0, -16.88, -22.5, -9.16, 0.0, 0.0, 0.01, 16.88, 24.93, 0.02, 0.0, 0.02, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 12.5, 14.69, -0.0, 0.0, -18.75, -18.75, -11.03, -0.0, -0.0, 0.0, 6.25, 25.0, 10.71, -0.0, 0.0, 0.0, -12.5, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 21.57, -0.0, 0.0, 0.0, -18.75, -18.75, -13.1, -0.0, 0.0, -0.0, 12.5, 25.0, 6.61, 0.0, 0.01, -6.25, -6.25, 0.0, 0.0, -6.25, -12.5, -6.25, 0.0, 0.0, 18.75, 13.9, 0.0, 0.0, -18.75, -18.75, -10.72, 0.0, 0.0, 0.01, 12.5, 25.0, 4.37, -0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 18.75, 2.98, 0.0, -12.5, -25.0, -10.67, 0.0, -0.01, 0.01, 0.0, 18.75, 18.75, 4.11, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 4.85, 0.0, 0.0, -12.5, -18.75, -16.9, 0.0, 0.0, -0.0, 0.0, 6.25, 25.0, 10.55, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 18.75, 2.74, 0.0, -12.5, -12.5, -25.0, -2.22, 0.0, -0.01, 0.0, 12.5, 25.0, 4.66, 0.0, -6.25, -6.25, 0.0, -6.25, -12.5, -6.25, -6.25, -4.52, 0.0, 0.0, 18.75, 18.75, 4.2, -6.25, -18.75, -18.75, -4.48, -0.01, 0.0, 0.0, 12.5, 25.0, 4.32, -0.01, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, 12.5, 3.72, 0.0, -6.25, -18.75, -23.31, 0.0, 0.0, 0.01, -0.0, 12.5, 25.0, 4.46, 0.0, -0.01, -6.25, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, -6.25, 12.5, 8.96, 0.03, 0.01, -12.5, -12.5, -23.42, -0.03, 0.0, -0.0, -0.0, 6.25, 18.75, 16.94, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 12.5, 9.06, -6.25, -6.25, -12.5, -23.17, -0.05, -0.01, 0.0, 0.0, 18.75, 23.16, 0.03, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 5.5, 0.03, 0.0, 0.0, -18.75, -18.75, -10.88, 0.0, 0.0, 0.0, 0.0, 18.75, 23.05, 0.03, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 10.82, 0.0, 0.0, -12.5, -25.0, -10.75, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.13, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, -6.25, 0.0, 6.25, 6.25, 3.57, 0.0, -6.25, -13.34, -25.0, -6.24, 0.0, 0.0, 0.0, 12.5, 25.0, 4.43, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 16.36, -0.0, 0.0, -12.5, -18.75, -17.16, -0.0, -0.01, 0.0, 0.0, 12.5, 25.0, 4.33, -0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 4.84, -0.0, 0.0, -11.25, -16.88, -19.89, 0.04, 0.0, -0.0, 0.0, 5.62, 22.5, 13.71, 0.01, 0.0, -11.25, 0.0, -5.62, -5.62, 0.0, 0.0, 0.0, 0.0, 5.62, 11.25, 2.57, 0.0, -11.25, -22.5, -14.5, 0.0, -0.0, -0.0, 0.0, 12.5, 25.0, 4.35, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 5.33, 0.0, 0.0, 0.02, 0.0, 0.0, -6.25, -18.75, -23.51, 0.05, 0.0, 0.0, 0.0, 6.25, 18.75, 16.82, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.04, -0.0, 0.0, -18.75, -18.75, -10.76, 0.0, 0.0, 0.01, -0.01, 12.5, 25.0, 4.52, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 10.74, -0.01, 0.0, -11.25, -16.88, -16.88, -3.59, 0.0, 0.01, -0.0, 5.62, 22.5, 13.46, -0.0, -0.01, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, -12.5, 0.0, 0.0, 21.75, 0.05, 0.0, -18.75, -18.75, -10.97, 0.0, 0.0, 0.0, 0.0, 5.62, 25.0, 11.17, -0.0, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, -6.25, -6.25, 0.0, 6.25, 18.75, 1.8, 0.0, 0.0, -16.88, -22.5, -8.91, 0.0, -0.0, -0.01, 10.0, 20.0, 11.77, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, -5.62, 9.78, 0.01, 0.0, 0.0, -4.38, -13.12, -17.5, -13.35, -0.0, -0.0, -0.02, 13.12, 17.5, 11.25, -0.0, 0.0, 0.0, 0.0, 0.0, -5.0, 0.0, 0.0, -5.0, 0.0, 5.0, 3.57, -0.0, 0.0, 0.0, -20.0, -20.0, -8.28, 0.0, 0.0, 0.0, 5.62, 22.5, 13.93, 0.0, 0.0, 0.0, 0.0, -5.62, -5.62, 0.0, 0.0, 0.0, -6.25, 0.0, 14.98, -0.0, 0.0, -6.25, -12.5, -25.0, -5.25, 0.0, -0.01, -0.0, 12.5, 25.0, 4.59, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 12.5, 7.16, -0.0, -11.25, -16.88, -20.26, 0.04, 0.0, 0.0, 0.0, 5.62, 22.5, 13.58, 0.01, 0.0, 0.0, 0.0, -5.62, 0.0, -5.0, -11.25, 0.0, -5.62, 0.0, 11.25, 12.4, 0.0, -5.62, -22.5, -20.35, 0.0, 0.0, -0.0, 0.0, 11.25, 22.5, 8.11, 0.0, 0.0, -0.02, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 4.82, -0.0, 0.0, -12.5, -25.0, -11.06, -0.0, -0.01, -0.0, -0.01, 18.75, 23.21, 0.09, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 16.01, 0.0, -0.0, -6.25, -18.75, -23.35, -0.06, 0.0, 0.0, 0.01, 5.62, 24.38, 11.77, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 5.38, 0.0, 0.0, 0.0, -0.01, 0.0, 0.0, -5.0, -20.0, -20.0, -3.5, -0.0, 0.0, 0.0, 10.0, 20.0, 11.78, -0.0, 0.0, -10.0, 0.0, 0.0, 0.0, 0.0, 0.0, -4.38, 0.0, 0.0, 8.75, 3.57, 0.0, -13.12, -13.12, -17.5, -4.53, 0.0, -0.01, -0.0, 8.75, 17.5, 15.73, -0.01, -5.0, 0.0, 0.0, 0.0, -10.0, 0.0, -5.0, 0.0, 0.0, 0.0, 17.35, -0.0, -0.0, -5.0, -20.0, -20.0, -3.36, -0.0, 0.0, 0.0, 5.62, 22.5, 13.73, -0.0, 0.0, -5.62, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 9.81, 0.0, 0.0, 0.0, -22.5, -22.5, -3.21, 0.0, -0.0, 0.0, 11.25, 22.5, 8.18, 0.0, 0.0, -5.62, 0.0, -5.62, 0.0, -5.62, 0.0, 0.0, -5.62, 5.62, 13.78, -0.01, 0.0, -6.25, -18.75, -23.44, 0.05, 0.0, 0.0, -0.01, 12.5, 25.0, 4.53, 0.01, 0.0, 0.0, -12.5, 0.0, -6.25, -6.25, -6.25, 0.0, 5.62, 0.0, 11.25, 10.15, 0.0, 0.0, -25.0, -23.24, 0.01, 0.0, 0.0, 0.0, 12.5, 25.0, 4.42, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 10.79, 0.1, -5.62, -5.62, -22.5, -15.86, 0.0, 0.01, -0.0, 0.0, 11.25, 22.5, 8.02, 0.0, -0.0, -5.62, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 5.62, 4.03, 0.0, 0.0, -10.0, -13.75, -17.5, -7.15, 0.01, -0.0, 0.0, 13.12, 17.5, 11.05, -0.0, 0.0, -4.38, -4.38, 0.0, 0.0, -5.0, 0.0, -5.0, -4.38, 0.0, 17.5, 3.08, 0.0, -5.0, -15.0, -20.0, -8.3, 0.0, 0.0, 0.0, 5.0, 21.88, 16.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.03, 0.0, 0.0, -6.25, -12.5, -25.0, -5.6, 0.0, -0.01, -0.0, 0.0, 12.5, 25.0, 4.14, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 10.67, 0.03, -0.0, 0.0, -18.75, -25.0, -4.72, 0.0, 0.0, 0.0, 18.75, 23.15, -0.04, 0.0, 0.0, 0.0, -12.5, 0.0, 0.0, -12.5, 0.0, 0.0, -6.25, 0.0, 18.75, 8.39, 0.0, 0.0, -25.0, -23.32, -0.01, 0.0, 0.0, 0.0, 18.75, 22.67, -0.06, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 6.25, 4.5, -0.01, 0.0, -6.25, -18.75, -23.54, -0.04, 0.0, 0.0, 0.0, 12.5, 25.0, 4.22, -0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 10.24, -0.02, 0.01, -11.25, -16.88, -20.09, 0.01, 0.0, 0.01, -0.0, 16.88, 22.5, 2.3, 0.0, 0.0, -5.62, 0.0, -5.62, -5.62, -5.62, 0.0, 0.0, -5.62, 0.0, 5.62, 18.5, -0.01, -11.25, -11.25, -22.5, -3.39, -0.0, 0.0, 6.25, 12.5, 23.17, -0.0, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 5.35, -0.1, -0.0, -6.25, 0.0, -25.0, -16.91, -0.0, 0.0, 0.0, 0.0, 18.75, 23.24, 0.02, 0.0, 0.0, 0.0, -12.5, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 10.83, -0.11, 0.01, 0.0, -12.5, -18.75, -17.1, -0.0, -0.0, 0.0, 0.0, 6.25, 25.0, 10.51, 0.0, -0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, 16.05, -0.01, 0.0, -6.25, -18.75, -23.34, 0.03, 0.0, -0.01, 0.0, 6.25, 25.0, 10.48, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.41, 0.02, 0.0, 0.0, -12.5, -25.0, -10.89, 0.0, 0.0, 0.0, 6.25, 12.5, 23.92, -0.04, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 12.5, 3.64, -0.01, -12.5, -25.0, -10.63, 0.0, 0.0, -0.01, 0.0, 12.5, 25.0, 4.3, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -12.5, -18.75, -17.3, -0.0, -0.01, 0.0, -0.01, 12.5, 25.0, 4.58, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 4.84, -0.0, 0.0, -11.25, -24.38, -12.62, 0.0, 0.0, -0.01, 0.0, 6.25, 25.0, 10.9, -0.0, -0.01, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 6.25, 10.01, 0.0, 0.0, -6.25, -25.0, -17.15, -0.01, 0.0, -0.0, 0.0, 6.25, 25.0, 10.96, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.36, 0.0, 0.0, -12.5, -25.0, -10.81, 0.0, 0.0, 0.01, 0.0, 18.75, 22.89, 0.07, 0.0, -0.01, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 6.25, 9.87, -0.0, -0.01, -6.25, -25.0, -17.1, 0.0, 0.01, -0.0, 0.0, 12.5, 25.0, 4.47, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 10.93, -0.01, 0.0, -6.25, -25.0, -17.42, -0.0, -0.01, -0.0, 6.25, 12.5, 23.31, -0.05, -0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.45, 0.0, 0.0, -6.25, -25.0, -16.81, 0.0, 0.0, -0.01, 0.0, 6.25, 25.0, 10.67, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 10.69, -0.01, 0.0, -12.5, -18.75, -17.17, -0.01, 0.0, 0.01, 0.0, 12.5, 25.0, 4.41, 0.0, 0.0, 0.0, 0.0, -12.5, 0.0, -6.25, 0.0, 0.0, 0.0, 6.25, 10.09, -0.01, -0.0, -6.25, -25.0, -16.89, -0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.43, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 10.89, -0.0, 0.0, -12.5, -25.0, -10.98, 0.0, 0.0, 0.01, 0.0, 6.25, 25.0, 10.38, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 5.41, -0.01, 0.0, -6.25, -18.75, -23.42, -0.16, 0.0, 0.0, -0.01, 12.5, 25.0, 4.21, -0.0, -0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 6.25, 4.41, 0.0, 0.0, -12.5, -18.75, -16.92, 0.0, 0.0, -0.01, -0.0, 12.5, 25.0, 4.23, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.03, -0.0, -0.0, -12.5, -18.75, -16.69, -0.01, -0.0, 0.0, 0.01, 18.75, 23.06, -0.0, -0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 5.41, -0.0, -0.0, -12.5, -18.75, -17.44, -0.0, 0.0, -0.01, 0.0, 6.25, 25.0, 10.57, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.47, 0.0, 0.0, -6.25, -18.75, -23.33, -0.01, 0.0, 0.0, 0.01, 6.25, 25.0, 10.5, 0.0, 0.0, 0.0, 0.0, 0.01, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 4.59, -0.0, 0.0, -6.25, -18.75, -23.62, 0.03, -0.0, 0.0, 0.0, 6.25, 25.0, 10.46, 0.02, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 6.25, 9.8, 0.0, 0.0, -6.25, -25.0, -17.15, -0.01, -0.0, 0.0, -0.0, 6.25, 25.0, 10.56, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.04, -0.0, 0.0, 0.0, -6.25, -25.0, -16.9, 0.0, 0.0, -0.0, 0.0, 6.25, 25.0, 10.77, 0.0, 0.0, -12.5, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 21.46, 0.04, 0.0, -6.25, -25.0, -17.06, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.54, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, -6.25, 6.25, 0.0, 0.0, 0.0, 10.05, 0.01, -0.0, -11.25, -16.88, -20.22, 0.01, 0.0, 0.01, 0.0, 16.88, 16.88, 8.19, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 4.86, 0.96, 0.0, 0.0, -12.5, -25.0, -10.71, 0.0, 0.0, -0.01, 0.0, 12.5, 25.0, 4.6, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.44, -0.0, 0.0, -25.0, -23.54, -0.0, -0.01, 0.0, 0.0, 0.0, 18.75, 23.2, -0.07, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.05, -0.0, -6.25, -6.25, -18.75, -17.12, -0.0, 0.0, 0.01, 0.0, 12.5, 25.0, 4.32, 0.0, -0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 10.71, -0.01, 0.0, 0.0, -18.75, -25.0, -6.47, 0.0, 0.0, -0.01, 18.75, 23.02, 0.08, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, -6.25, 0.0, 12.5, 3.87, -0.0, 0.0, -23.12, -22.5, -2.91, 0.0, -0.01, 0.0, 12.5, 25.0, 4.02, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.03, 0.0, 0.0, -18.75, -18.75, -10.93, 0.0, -0.0, -0.01, 0.0, 11.25, 22.5, 8.09, 0.0, -0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.02, -0.0, 0.0, -6.25, -18.75, -23.71, 0.02, 0.0, -0.01, -0.01, 18.75, 23.35, 0.02, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.28, -0.0, -6.25, -7.1, -25.0, -11.04, 0.0, -0.0, 0.0, -0.0, 12.5, 25.0, 4.59, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 10.85, 0.0, -0.0, -6.25, -18.75, -23.36, 0.05, 0.0, 0.0, 0.0, 12.5, 25.0, 4.3, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 6.25, 0.0, 0.0, 4.35, 0.0, 0.0, -12.5, -18.75, -17.13, 0.0, 0.0, -0.01, 0.0, 6.25, 25.0, 10.43, 0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.06, 0.0, 0.0, -6.25, -25.0, -19.25, -0.0, 0.0, -0.0, 0.01, 6.25, 25.0, 10.78, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 18.75, 3.06, 0.0, -6.25, -18.75, -23.6, -0.02, 0.0, 0.01, 0.0, 6.25, 25.0, 10.44, 0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.01, 0.0, 0.0, -12.5, -25.0, -11.05, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.46, 0.0, -0.02, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.24, 0.0, 5.41, 0.0, 0.0, -6.25, -25.0, -17.04, 0.0, 0.0, -0.01, -0.0, 11.25, 22.5, 8.04, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 4.81, 0.0, 0.0, -12.5, -25.0, -11.02, -0.88, 0.0, -0.0, 0.0, 12.5, 25.0, 6.48, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 5.37, -0.0, 0.0, -6.25, -18.75, -23.33, -0.05, 0.0, -0.01, 0.0, 6.25, 25.0, 10.49, -0.0, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 5.44, 0.0, 0.0, -12.5, -18.75, -17.31, -0.0, -0.0, -0.0, 0.0, 6.25, 25.0, 10.71, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 10.87, 0.0, 0.0, -5.62, -24.38, -18.26, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.1, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 10.98, 0.0, 0.0, -6.25, -25.0, -17.08, -0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 6.17, -0.01, -0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.75, 0.0, 0.0, 0.0, -25.0, -23.5, 0.02, 0.0, -0.01, 0.0, 12.5, 25.0, 4.22, 0.0, 0.0, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.34, -0.0, 0.0, -12.5, -18.75, -16.95, -0.01, -0.01, -0.01, -0.01, 6.25, 25.0, 10.64, 0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 5.31, 0.0, 0.0, -6.25, -25.0, -17.34, -0.0, 0.0, -0.0, 0.0, 6.25, 25.0, 10.18, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 5.46, 0.04, 0.0, 0.0, -12.5, -25.0, -11.16, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 6.09, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.04, 0.0, 0.0, -12.5, -25.0, -10.65, 0.0, 0.0, 0.0, -0.0, 25.0, 16.75, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 5.46, 0.0, -0.11, -0.0, 0.0, 0.0, -25.0, -23.33, 0.01, 0.0, 0.01, 0.0, 11.25, 22.5, 8.03, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 4.81, 0.01, -0.0, 0.0, -5.62, -16.88, -22.5, -3.5, 0.0, -0.01, 0.0, 10.0, 20.62, 11.35, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 10.73, -0.02, 0.0, -12.5, -25.0, -11.92, 0.0, 0.0, -0.0, 0.0, 12.5, 25.0, 4.5, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 5.42, -0.01, 0.0, -6.25, -18.75, -23.43, 0.04, 0.0, 0.01, 0.0, 12.5, 25.0, 4.25, 0.0, 0.0, 0.0, -12.5, 0.0, 0.0, 0.0, 0.0, 0.0, -12.5, 0.0, 18.75, 2.94, 0.0, -6.25, -25.0, -17.07, 0.0, -0.0, 0.01, 0.01, 6.25, 25.0, 10.84, 0.0, -0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.05, -0.0, 0.0, -12.5, -18.75, -17.19, 0.0, -0.01, -0.0, 0.0, 6.25, 25.0, 10.32, -0.0, 0.0, 0.0, -0.01, 0.0, 0.0, 0.0, 0.0, -0.01, 0.0, 0.0, -0.01, 0.0, -5.62, -5.62, -22.5, -14.53, -0.0, 0.01, -0.0, 0.0, 12.5, 18.75, 10.62, 0.0, -0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.03, 0.0, 0.0, -17.5, -22.5, -8.43, 0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.51, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 5.42, 0.05, 0.0, 0.0, -12.5, -18.75, -17.26, 0.0, 0.0, 0.01, 0.0, 5.62, 22.5, 15.43, -0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 10.96, 0.01, 0.0, -6.25, -25.0, -17.01, -0.0, -0.0, 0.0, 0.0, 12.5, 25.0, 4.15, -0.0, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 10.77, -0.0, 0.0, -6.25, -18.75, -25.0, -0.62, -0.01, 0.0, 0.01, 6.25, 25.0, 10.31, -0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 12.5, 3.93, 0.0, -6.25, -25.0, -17.22, -0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.53, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -12.5, 0.0, 0.0, 0.0, 16.2, -0.04, 0.0, -6.25, -18.75, -23.12, -0.01, 0.0, -0.0, 0.0, 12.5, 25.0, 4.27, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.35, -0.0, -6.25, -6.25, -25.0, -10.91, 0.0, -0.0, 0.0, 0.0, 6.25, 25.0, 10.71, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 5.37, 0.04, 0.0, 0.0, -6.25, -25.0, -17.12, 0.0, -0.0, 0.0, 0.0, 12.5, 18.75, 10.57, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 10.88, 0.0, 0.0, -12.5, -18.75, -17.05, -0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 6.25, 5.98, 0.0, 0.0, -6.25, -25.0, -17.07, -0.0, 0.0, 0.0, -0.02, 0.0, 25.0, 16.77, 0.0, 0.0, -6.25, 0.0, 0.0, 5.44, 0.0, -6.25, 0.0, 0.0, 0.0, 5.51, 0.0, 0.0, -11.25, -22.5, -14.61, 0.0, 0.01, -0.0, 0.0, 11.25, 22.5, 8.14, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 4.85, -0.0, 0.0, 0.0, -15.0, -15.0, -15.0, -4.51, 0.0, 0.0, 4.38, 17.5, 17.5, 2.51, -0.0, -4.38, 0.0, 0.0, 3.74, 0.0, 0.0, 0.0, 0.0, 0.0, -0.01, -0.0, -0.01, -16.88, -16.88, -14.56, -0.0, 0.0, -0.01, 0.0, 12.5, 23.75, 5.52, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.0, 0.0, 0.0, 0.0, 4.21, -0.01, -0.0, -10.0, -20.0, -18.49, 0.07, 0.0, 0.0, 0.0, 5.0, 20.0, 16.86, 0.05, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 10.82, 0.0, 0.0, -6.25, -25.0, -17.05, -0.0, 0.0, -0.0, 0.0, 18.75, 23.03, -0.01, -0.01, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 11.74, -0.0, 0.0, -18.75, -5.62, -22.5, -2.63, 0.0, 0.0, 0.0, 16.88, 22.5, 2.65, 0.01, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 4.77, 0.0, 0.0, 0.0, 0.06, -0.0, 0.0, -5.62, -22.5, -20.04, -0.03, 0.0, 0.0, 0.01, 16.88, 22.5, 2.37, 0.0, 0.0, 0.0, 0.0, -5.62, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 9.68, 0.0, 0.0, -6.25, -25.0, -17.17, -0.0, -0.01, 0.0, 0.0, 6.25, 25.0, 10.74, -0.0, 0.01, 0.0, -6.25, 0.0, 0.0, 5.4, -6.25, 0.0, 0.0, 0.0, 5.27, -0.0, 0.0, -6.25, -25.0, -17.09, 0.0, -0.0, -0.01, 0.0, 12.5, 25.0, 4.26, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 4.38, 0.54, 0.0, 0.0, -4.38, -17.5, -18.75, -7.69, 0.0, 0.0, 0.0, 11.25, 22.5, 8.29, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 4.84, -0.0, 0.0, -11.25, -22.5, -14.67, -0.0, 0.0, -0.01, -0.01, 11.25, 22.5, 8.08, -0.0, 0.0, 0.0, -5.62, 0.0, -5.62, 0.0, 0.0, 5.62, 0.0, 0.0, 4.12, -0.01, -0.0, -8.75, -13.12, -17.5, -8.92, 0.0, 0.0, 0.0, 8.75, 18.12, 14.63, -0.01, 0.0, 0.0, 0.0, 0.0, 0.0, -5.0, 0.0, 0.0, 0.0, 0.0, 4.27, -0.01, -0.0, -5.62, -22.5, -20.21, 0.04, 0.0, -0.0, 0.0, 11.25, 22.5, 7.9, -0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, -5.62, 0.0, 9.66, 0.01, 0.0, -6.25, -25.0, -17.07, -0.0, -0.0, 0.0, 0.0, 18.75, 23.27, 0.04, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.84, 0.01, 0.0, -6.25, -25.0, -16.89, 0.0, -0.01, 0.0, -0.0, 11.25, 22.5, 8.12, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 5.42, -0.02, 0.0, 0.0, -12.5, -25.0, -11.03, 0.0, -0.01, 0.0, 0.0, 11.88, 22.5, 7.53, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.64, 0.0, 0.0, 4.89, 0.0, 0.0, -5.63, -22.5, -20.01, 0.01, 0.0, 0.0, 0.0, 5.62, 22.5, 13.68, -0.0, 0.0, 0.0, 0.0, 0.0, -0.01, 0.0, 0.0, 0.0, 0.0, 0.0, -0.01, -0.0, 0.0, -12.5, -25.0, -11.15, 0.0, -0.0, 0.0, 0.0, 12.5, 25.0, 3.91, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, -5.62, 0.0, 5.62, 10.23, -0.01, -0.0, -6.25, -25.0, -16.8, -0.01, 0.0, -0.01, 0.01, 6.25, 18.75, 16.87, -0.01, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 10.57, 0.01, 0.0, -12.5, -18.75, -17.13, -0.02, 0.0, -0.0, 0.0, 18.75, 23.03, 0.03, 0.0, -5.62, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 18.75, 7.78, -0.02, 0.0, -18.75, -25.0, -4.3, 0.0, 0.0, 0.0, 12.5, 25.0, 4.36, 0.0, -0.01, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 10.65, -0.01, 0.0, -6.25, -12.5, -25.0, -4.51, 0.0, -0.01, -0.01, 12.5, 25.0, 4.48, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.41, 0.0, 0.0, -12.5, -23.12, -12.42, 0.0, 0.0, -0.0, 0.01, 16.88, 22.5, 2.59, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, 0.0, 16.16, -0.01, 0.0, 0.0, -25.0, -23.41, -0.01, 0.0, 0.0, 0.0, 18.75, 24.76, 0.04, 0.0, 0.01, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.52, -0.0, 0.0, -18.75, -18.75, -10.97, 0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.69, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 4.92, 0.0, 0.0, -5.62, -15.0, -20.0, -8.67, -0.0, -0.0, 0.0, 10.0, 18.12, 13.83, -0.0, 0.0, 0.0, -4.38, 0.0, 0.0, 0.0, -5.0, 0.0, 0.0, 5.0, 3.15, 0.0, 0.0, -5.0, -15.0, -20.0, -8.43, 0.0, -0.0, 0.0, 8.75, 17.5, 15.43, 0.02, 0.0, -5.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 4.29, -0.0, 0.0, -5.0, -20.0, -20.0, -3.62, -0.0, 0.0, 0.0, 11.25, 22.5, 8.25, 0.0, 0.0, 0.0, -11.25, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 14.7, 0.04, -0.0, -5.62, -16.88, -22.5, -3.43, 0.0, -0.0, 5.62, 5.62, 20.0, 10.5, -0.0, 0.0, 0.0, 0.0, -4.38, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 4.19, 0.0, 0.0, -5.0, -13.75, -17.5, -12.15, -0.0, 0.01, 4.38, 4.38, 17.5, 16.49, -0.04, 0.0, 0.0, -4.38, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 8.43, 0.0, 0.0, -11.25, -22.5, -14.57, 0.0, 0.0, -0.01, 0.0, 12.5, 25.0, 4.36, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 6.25, 4.4, -0.0, -6.25, 0.0, -12.5, -25.0, -4.48, 0.0, 0.0, 0.0, 0.0, 25.0, 16.64, -0.01, 0.0, 0.0, -6.25, 0.0, -12.5, 0.0, 0.0, -6.25, 0.0, 6.25, 15.45, 0.0, 0.0, -6.25, -12.5, -25.0, -4.49, 0.0, -0.0, 0.0, 18.75, 18.75, 4.22, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 5.38, -0.0, 0.0, -12.5, -12.5, -24.1, 0.05, 0.0, 0.0, 0.0, 12.5, 25.0, 4.32, -0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 10.74, 0.0, 0.0, -12.5, -18.75, -17.18, -0.87, -0.0, -0.0, 0.01, 6.25, 18.75, 16.62, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 6.25, 4.55, -0.01, 0.0, -6.25, -25.0, -17.45, -0.01, 0.0, -0.0, 0.0, 18.75, 23.01, 0.04, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 5.45, -0.0, 0.01, 0.0, -25.0, -23.22, 0.05, 0.0, 0.0, 0.0, 6.25, 25.0, 10.64, -0.0, 0.0, -6.25, -12.5, -6.25, -6.25, 0.0, 0.0, -6.25, 0.0, 6.25, 12.5, 12.5, 0.0, -6.25, -25.0, -16.18, 0.0, -0.01, 0.0, 0.0, 18.75, 23.03, 0.03, 0.0, -0.0, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 25.0, 2.16, 0.0, 0.0, -25.0, -23.45, 0.0, 0.0, 0.01, 0.0, 6.25, 25.0, 10.74, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.89, 0.06, -6.25, 0.0, -12.5, -25.0, -4.58, 0.0, -0.0, 0.0, 18.75, 22.88, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.44, 0.0, 0.0, -18.75, -12.5, -16.78, 0.0, -0.0, 0.0, 0.0, 6.25, 25.0, 10.56, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.6, -0.0, 0.0, -12.5, -25.0, -11.07, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.02, 0.0, 0.0, -12.5, -25.0, -11.17, 0.0, -0.0, 0.0, 0.0, 12.5, 25.0, 4.73, 0.0, 0.0, 0.0, 0.0, -0.03, 0.0, 0.0, -6.25, 0.0, 0.0, 5.31, -0.02, 0.0, 0.0, -6.25, -18.75, -23.18, -0.06, 0.0, -0.0, 0.0, 6.25, 25.0, 10.54, -0.0, -0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 16.01, -0.01, 0.0, -6.25, -25.0, -17.35, 0.0, 0.0, -0.02, 0.0, 12.5, 18.75, 10.66, -0.0, 0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 5.34, -0.05, 0.0, 0.0, -12.5, -25.0, -10.92, 0.0, 0.0, -0.01, 0.0, 12.5, 25.0, 4.37, -0.01, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 10.89, 0.0, 0.0, 0.0, -25.0, -23.44, -0.06, 0.0, -0.0, 0.0, 12.5, 23.12, 6.36, -0.0, 0.0, 0.0, -5.62, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 15.46, 0.04, -0.0, -6.25, -25.0, -16.72, 0.02, 0.0, 0.0, 0.0, 12.5, 25.0, 4.31, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 12.5, 3.75, 0.01, -6.25, -25.0, -17.23, -0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.79, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 4.76, -0.0, 0.0, -12.5, -18.75, -17.16, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.54, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.89, 0.0, 0.0, -18.75, -25.0, -4.9, 0.0, 0.01, 0.0, 6.25, 6.25, 18.75, 10.6, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 10.6, 0.0, -0.01, -12.5, -25.0, -10.7, 0.0, 0.0, -0.0, 0.0, 6.25, 25.0, 10.67, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 6.25, 4.46, 0.0, 0.0, -6.25, -18.75, -23.12, 0.03, 0.0, 0.01, -0.0, 6.25, 25.0, 10.43, -0.0, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 10.0, 11.52, -0.01, -10.62, -16.88, -16.88, -4.06, 0.0, -0.01, 0.0, 11.25, 22.5, 8.14, 0.0, 0.0, 0.0, 0.0, -0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 4.81, -0.01, 0.0, -5.62, -20.0, -20.0, -2.63, 0.0, -0.01, -0.0, 11.25, 22.5, 8.08, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -12.5, 0.0, 0.0, -6.25, 0.0, 18.75, 8.49, -0.0, -6.25, -25.0, -17.24, -0.01, 0.0, -0.01, -0.01, 12.5, 25.0, 4.37, 0.0, 0.0, 0.0, 0.0, -6.25, 5.36, 0.0, 0.0, -6.25, 0.0, 0.0, 5.46, -0.0, 0.0, -12.5, -18.75, -17.17, -0.0, -0.0, 0.0, 0.0, 25.0, 16.93, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 5.45, 0.0, 0.0, -0.13, -0.02, 0.0, 0.0, -6.25, -25.0, -17.2, 0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.59, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 21.62, 0.0, -0.0, -12.5, -25.0, -10.84, -0.01, 0.0, -0.0, 0.0, 12.5, 25.0, 4.28, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.48, 0.0, 0.0, -6.25, -18.75, -23.44, -0.06, 0.0, 0.01, -0.0, 18.75, 22.95, -0.05, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 10.7, 0.0, 0.0, -12.5, -18.75, -17.31, 0.0, -0.0, -0.0, -0.01, 12.5, 25.0, 4.05, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 10.87, 0.0, -0.01, 0.0, -18.75, -25.0, -4.74, 0.0, 0.0, 0.01, 12.5, 25.0, 4.47, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 16.08, -0.03, 0.0, -12.5, -25.0, -10.66, 0.0, -0.01, 0.0, 0.0, 18.75, 23.02, 0.04, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 6.25, -6.25, 0.0, 0.0, 6.25, 1.86, 0.0, 0.0, -6.25, -18.75, -25.0, -0.7, 0.0, -0.0, -0.0, 6.25, 25.0, 10.8, 0.0, 0.0, -6.25, 0.0, -18.75, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 18.75, 2.67, 0.0, -12.5, -12.5, -23.46, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.18, -0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 10.12, -0.0, -6.25, -6.25, -12.5, -18.75, -4.53, 0.0, 0.01, 0.0, 12.5, 25.0, 4.42, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 10.85, -0.07, 0.0, -12.5, -25.0, -10.85, 0.0, 0.0, -0.0, 0.0, 18.75, 23.16, -0.03, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, 6.25, 0.0, 10.09, -0.01, -6.25, -6.25, -25.0, -11.09, -0.01, 0.0, 0.0, 0.0, 12.5, 25.0, 4.22, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 6.25, 0.0, 4.55, -0.01, 0.0, -12.5, -18.75, -17.1, 0.0, 0.0, -0.01, 0.02, 11.25, 22.5, 7.98, 0.0, 0.0, -11.25, 0.0, -11.25, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 24.68, 0.0, 0.0, -6.25, -25.0, -17.36, 0.05, 0.0, 0.01, 0.0, 12.5, 25.0, 4.5, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 10.81, 0.05, 0.0, -6.26, -18.75, -18.75, -4.52, 0.0, 0.0, 0.0, 18.75, 23.23, -0.03, 0.0, 0.0, -6.25, -12.5, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 18.75, 13.72, 0.0, -12.5, -12.5, -23.42, 0.07, 0.0, -0.0, 0.0, 12.5, 25.0, 4.41, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.46, 0.06, 0.0, 0.0, -12.5, -25.0, -10.85, 0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.63, 0.0, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 16.11, 0.05, -0.01, -12.5, -25.0, -10.61, 0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.59, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 6.25, 15.41, 0.0, -12.5, -25.0, -11.08, 0.0, 0.0, 0.0, 0.0, 6.25, 25.0, 10.7, -0.0, -0.01, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 6.25, 9.79, 0.0, 0.0, 0.0, -18.75, -25.0, -4.53, -0.0, 0.0, 0.0, 5.62, 22.5, 13.49, -0.0, 0.0, -12.5, 0.0, 0.0, -6.25, -12.5, 0.0, 0.0, 0.0, -6.25, 18.75, 12.5, 1.43, 0.0, -25.0, -18.75, -4.71, 0.0, 0.0, 0.0, 12.5, 25.0, 4.34, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, -6.25, -6.25, 0.0, 0.0, 18.75, 13.96, 0.0, -6.25, -18.75, -18.75, -4.74, 0.0, 0.01, 0.0, 6.25, 25.0, 10.51, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, 0.0, 0.0, 16.68, -0.0, 0.0, -6.25, -25.0, -17.25, -0.0, 0.0, -0.0, 0.0, 6.25, 25.0, 10.54, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 10.84, -0.0, 0.0, -6.25, -18.75, -18.75, -4.67, 0.0, 0.0, 0.0, 6.25, 25.0, 10.6, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, -12.5, 0.0, 0.0, 21.35, 0.01, 0.0, -6.25, -18.75, -23.67, -0.01, 0.0, 0.01, 0.01, 12.5, 25.0, 4.22, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -11.25, 0.0, 0.0, 5.62, 3.46, -0.0, 0.0, -11.25, -16.88, -16.88, -3.41, 0.0, 0.0, 0.01, 11.25, 22.5, 8.07, 0.0, 0.0, -5.62, 0.0, -11.25, 0.0, 0.0, -5.62, 0.0, 0.0, 0.0, 16.88, 2.63, 0.0, -5.62, -16.88, -22.5, -3.61, 0.0, -0.01, -0.0, 15.0, 20.0, 6.69, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.04, 0.0, 0.0, -16.88, -11.25, -20.15, 0.02, 0.0, 0.0, 0.01, 11.25, 22.5, 8.25, -0.0, 0.0, -11.25, -5.62, 0.0, 0.0, -5.62, 0.0, -5.62, 0.0, 0.0, 12.5, 11.73, 0.0, -25.0, -12.5, -10.92, 0.0, 0.0, -0.0, 0.0, 18.75, 22.87, -0.05, 0.0, 0.0, 0.0, -6.25, -6.25, -12.5, 0.0, 0.0, -6.25, 0.0, 6.25, 16.88, 4.32, 0.0, -5.62, -22.5, -21.54, 0.1, 0.0, 0.0, 0.0, 11.25, 22.5, 7.24, 0.0, 0.0, -5.62, 0.0, -5.62, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, 5.62, 9.08, 0.0, -11.25, -22.5, -14.58, 0.01, 0.0, -0.0, 0.0, 11.25, 22.5, 8.2, 0.0, -0.01, 0.0, -5.62, 0.0, 4.89, -5.62, 0.0, -5.62, 0.0, 0.0, 9.69, -0.0, 0.0, -5.62, -22.5, -20.5, -0.05, -0.0, -0.0, 0.0, 5.62, 22.5, 13.64, 0.0, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, -11.25, 0.0, 0.0, 0.0, 14.61, -0.0, 0.0, -12.5, -6.25, -25.0, -5.87, -0.01, -0.01, 0.0, 6.25, 25.0, 10.31, -0.0, 0.0, -6.25, 0.0, -6.25, -12.5, -6.25, -12.5, 0.0, 0.0, 0.0, 12.5, 23.39, -0.01, -6.25, -6.25, -18.75, -16.75, -0.0, 0.01, 0.01, 12.5, 25.0, 4.32, 0.0, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, -6.25, -6.25, 0.0, 11.25, 10.47, -0.0, -11.25, -22.5, -14.77, 0.01, -0.0, -0.01, 0.0, 12.5, 25.0, 4.29, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -12.5, 0.0, 0.0, 0.0, 0.0, 16.26, 0.01, 0.0, 0.0, -18.75, -25.0, -4.44, 0.0, 0.01, 0.0, 6.25, 25.0, 10.4, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, -6.25, 0.0, 12.5, 0.0, 9.12, -0.0, 0.0, 0.0, -23.75, -24.97, 0.05, 0.0, 0.0, 0.0, 12.5, 25.0, 4.31, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 0.0, 18.75, 2.72, -0.0, -6.25, -18.75, -18.75, -4.68, 0.0, 0.0, 0.0, 6.25, 25.0, 10.46, -0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, -5.62, 0.0, 0.0, 0.0, 10.0, 5.7, -0.0, -5.62, -13.76, -18.75, -11.03, -0.0, 0.0, 0.0, 6.25, 25.0, 10.65, 0.0, 0.0, 0.0, -12.5, -6.25, -12.5, -6.25, 0.0, 0.0, 0.0, 6.25, 18.75, 6.47, 0.0, -6.25, -25.0, -17.41, -1.52, 0.0, 0.0, 0.0, 6.25, 25.0, 10.36, -0.0, 0.0, -6.25, 0.0, 0.0, -12.5, -12.5, 0.0, 0.0, -6.25, 6.25, 18.75, 7.54, 0.0, -6.25, -12.5, -25.0, -4.42, -0.0, -0.0, 0.0, 12.5, 25.0, 4.28, -0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 5.47, -0.04, -0.0, -0.01, -18.75, -25.0, -4.86, 0.0, 0.0, -0.01, 0.0, 12.5, 25.0, 4.14, 0.0, 0.0, 0.0, -6.25, -12.5, 0.0, 0.0, 0.0, -6.25, -6.25, 0.0, 18.75, 8.29, -6.25, -12.5, -18.75, -11.09, -0.0, 0.0, 6.25, -6.25, 18.75, 22.27, -0.07, 0.0, 0.0, -6.25, 0.0, 0.0, 0.0, 5.4, -6.25, 0.0, 0.0, 5.41, -0.07, -0.0, 0.0, -5.0, -16.88, -16.88, -9.49, -0.0, 0.0, 0.0, 11.25, 22.5, 7.84, -0.0, 0.0, 0.0, -11.25, -5.62, 0.0, -5.62, 0.0, -5.62, 0.0, 0.0, 22.5, 1.89, 0.0, -8.75, -4.38, -13.12, -17.5, -4.19, 0.01, 0.0, 8.75, 17.5, 15.44, 0.01, 0.0, -4.38, 0.0, 0.0, 0.0, -8.75, -4.38, -4.38, -4.38, 4.38, 13.12, 5.32, -4.38, 0.0, -13.12, -13.12, -13.12, -4.65, -0.01, 0.0, 8.75, 17.5, 15.76, 0.01, -5.0, 0.0, -5.0, 0.0, -5.0, -5.0, -5.0, -5.0, 0.0, 0.0, 20.0, 6.07, -0.0, -5.0, -11.25, -22.5, -9.97, -0.0, 0.0, -0.0, 5.62, 22.5, 13.56, -0.01, 0.0, 0.0, 0.0, -5.62, -5.62, 0.0, -5.62, -5.62, -5.62, 5.62, 16.88, 2.04, 0.0, -11.25, -11.25, -11.25, -14.64, -0.01, 0.0, 0.0, 5.62, 25.0, 11.22, 0.0, 0.0, 0.0, 0.0, -6.25, 5.36, -12.5, 0.0, 0.0, 0.0, 0.0, 10.81, 0.0, 0.0, -6.25, -25.0, -17.14, -0.06, 0.0, -0.0, 0.0, 6.25, 25.0, 11.21, -0.0, 0.0, 0.0, -18.75, 0.0, -12.5, 0.0, 0.0, -6.25, -10.72, 0.0, 25.0, 16.83, -0.05, 0.0, -18.75, -12.5, -17.3, -0.0, 0.0, 0.0, 12.5, 25.0, 4.53, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, 0.0, -6.25, 0.0, 18.75, 2.98, -0.0, -6.25, -12.5, -25.0, -4.77, 0.0, -0.0, 6.25, 6.25, 25.0, 4.42, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -18.75, -6.25, 0.0, 0.0, 0.0, 6.25, 15.26, -0.0, 0.0, -22.5, -22.5, -3.42, 0.0, 0.0, 0.0, 11.25, 22.5, 8.02, 0.0, 0.0, -0.01, 0.0, 0.0, 0.0, 0.0, -11.25, -5.62, 0.0, 0.0, 14.62, -0.01, 0.0, 0.0, -13.12, -17.5, 0.0, 0.0, 0.0, 0.0, 4.38, 17.5, 4.4, 0.0, 0.0, -4.38, -4.38, -4.38, 0.0, 0.0, -8.75, -4.38, 0.0, 0.0, 17.5, 5.2, 0.0, -5.0, -15.0, -15.0, -13.37, 0.01, -0.0, 0.0, 10.0, 20.0, 11.96, 0.0, -0.01, -5.0, -5.0, -5.0, 0.0, 0.0, -5.0, -5.0, -10.0, 0.0, 16.88, 13.19, 0.04, -5.0, -15.0, -22.5, -6.12, 0.01, 0.0, 0.0, 5.62, 22.5, 13.8, 0.0, 0.0, 0.0, -5.62, 0.0, 0.0, -5.62, -5.62, -5.62, 0.0, 0.0, 16.88, 2.81, 0.0, -11.25, -16.88, -20.47, -0.0, 0.0, -0.0, 0.01, 6.25, 25.0, 10.62, 0.0, 0.0, 0.0, -6.25, 0.0, -12.5, -12.5, 0.0, 0.0, 0.0, 0.0, 12.5, 12.93, 0.0, -5.62, -16.88, -16.88, -9.01, -0.0, -0.0, 0.0, 16.88, 22.5, 2.33, 0.0, -5.62, -5.62, 0.0, 0.0, -11.25, 0.0, -5.62, -5.62, -5.62, 6.25, 12.5, 17.51, -0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -5.62, 4.86, 0.03, 0.0, 0.0, 0.0, -5.62, -5.62, 0.0, -11.25, 0.0, -11.25, 0.0, 0.0, -5.62, 16.88, 10.0, 5.0, -5.0, -10.0, -20.0, -10.82, -0.0, 0.01, 0.0, 15.0, 20.0, 6.86, 0.0, 0.0, -5.0, 0.0, -5.0, -5.0, 0.0, 5.62, -11.25, -5.62, 0.0, 16.88, 5.22, -0.0, 0.0, -16.88, -22.5, -8.98, -0.01, 0.0, 0.01, 5.62, 22.5, 13.66, -0.0, 0.0, -11.25, 0.0, -10.0, 0.0, 0.0, -11.25, -6.25, -6.25, 0.0, 18.75, 18.75, 0.0, -12.5, -6.25, -18.75, -9.86, -0.0, 0.0, 0.0, 6.25, 25.0, 10.74, 0.0, 0.0, -6.25, -6.25, -6.25, 0.0, -6.25, 0.0, -6.25, -6.25, -6.25, 0.0, 18.75, 18.19, 0.0, -6.25, -18.75, -24.31, 0.07, 0.0, 0.0, 0.0, 12.5, 25.0, 4.34, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 6.25, 9.93, 0.0, 0.0, -12.5, -18.75, -16.97, -0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 4.5, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -12.5, 0.0, -6.25, -18.75, 0.0, 25.0, 13.18, 0.0, -12.5, -6.25, -12.5, -17.14, 0.0, -0.01, 0.0, 12.5, 25.0, 4.24, 0.0, 0.0, 0.0, -12.5, 0.0, -6.25, 0.0, 0.0, -18.75, 0.0, 0.0, 12.5, 19.85, 0.01, -12.5, -12.5, -12.5, -10.75, 0.0, 0.0, 0.0, 6.25, 25.0, 10.55, 0.0, 0.0, -12.5, -6.25, -6.25, -6.25, -6.25, -10.7, 0.0, 0.0, 0.0, 18.75, 22.8, -0.0, 0.0, -18.75, -25.0, -4.73, 0.0, 0.0, 0.0, 12.5, 25.0, 4.41, -0.0, -6.25, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, 0.0, -6.25, 0.0, 18.75, 8.52, -0.0, -6.25, -18.75, -18.75, -4.61, -0.0, 0.0, 0.0, 12.5, 25.0, 4.51, 0.01, 0.0, -11.25, -5.62, -5.62, -5.62, 0.0, -5.62, -5.62, -8.9, 0.0, 16.88, 22.5, 0.0, 2.5, -11.25, -16.88, -11.25, -8.79, -0.0, -0.0, 10.0, 20.0, 11.82, -0.01, -5.0, 0.0, -5.0, 0.0, 0.0, -5.0, -5.0, 0.0, -5.62, 5.62, 11.25, 5.47, 0.0, -11.25, -11.25, -5.62, -11.25, -8.68, -0.0, 0.0, 12.5, 25.0, 4.06, -0.0, -12.5, -6.25, -6.25, -6.25, -12.5, -4.5, 0.0, 0.0, 0.0, 6.25, 25.0, 10.62, 0.0, -6.25, -12.5, -18.75, -10.87, 0.01, -0.0, -0.01, 12.5, 25.0, 4.33, -0.0, -6.25, -6.25, -6.25, -6.25, -6.25, 0.0, -6.25, 0.0, -6.25, 0.0, 12.5, 18.75, 6.25, -6.25, -12.5, -12.5, -17.42, -0.01, -0.01, 0.01, 12.5, 25.0, 4.31, 0.0, -6.25, -6.25, -12.5, -6.25, 0.0, 0.0, -6.25, -10.81, -0.03, 6.25, 18.75, 16.82, 0.0, -6.25, -12.5, -18.75, -11.01, -0.0, 0.0, -0.0, 6.25, 25.0, 10.41, -0.0, 0.0, 0.0, -6.25, 0.0, -12.5, -6.25, -6.25, -6.25, 0.0, 0.0, 25.0, 7.61, 0.0, -6.25, -12.5, -25.0, -4.64, -0.0, -0.01, 0.0, 18.75, 22.97, -0.0, 0.0, 0.0, -12.5, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, -6.25, 0.0, 12.5, 12.5, 1.03, -6.25, -12.5, -25.0, -4.8, -0.0, 0.01, 0.0, 18.75, 22.96, -0.06, 0.0, 0.0, 0.0, -12.5, -6.25, 0.0, 0.0, 0.0, -6.25, 0.0, -0.62, 11.88, 9.5, 0.0, -6.25, -12.5, -25.0, -4.44, -0.01, 0.0, 0.0, 12.5, 25.0, 4.21, -0.0, 0.0, -12.5, -6.25, -6.25, -12.5, -6.25, 0.0, 0.0, -4.89, 6.25, 12.5, 23.07, -0.04, -6.25, -6.25, -25.0, -10.84, 0.0, 0.0, 0.0, 6.25, 22.5, 12.88, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -6.25, -6.25, 0.0, 0.0, 0.0, 16.12, -0.07, 0.0, -6.25, -25.0, -17.13, 0.1, 0.01, 0.0, 0.0, 6.25, 25.0, 10.72, 0.0, -5.63, -5.62, -11.25, -11.25, -5.62, 0.0, 0.0, -5.62, -3.1, 0.0, 18.75, 18.75, 0.0, -18.75, -12.5, -12.19, -0.02, 0.0, 0.0, 0.0, 12.5, 25.0, 4.5, 0.0, 0.0, 0.0, -18.75, -6.25, 0.0, 0.0, -6.25, -12.5, -4.47, 0.02, 16.88, 16.88, 8.32, -16.88, -11.25, -16.88, -3.31, -0.0, -0.0, 0.0, 11.25, 22.5, 7.91, -0.0, 0.0, -5.62, -5.62, 0.0, 5.62, 0.0, -11.25, -16.88, 0.0, 5.62, 11.25, 11.66, -0.0, -11.25, -22.5, -11.25, -3.14, 0.0, -0.0, 0.0, 12.5, 25.0, 4.22, 0.0, 0.0, -11.88, 0.0, -5.62, -5.62, -5.62, -5.62, 0.0, -6.25, -6.25, 12.5, 25.0, 3.24, 0.0, -18.75, -12.5, -17.17, -0.0, 0.0, 0.0, 12.5, 25.0, 4.29, 0.0, 0.0, 0.0, -18.75, 0.0, -12.5, 0.0, -6.25, -10.8, 0.0, 6.25, 12.5, 23.09, 0.0, -12.5, -12.5, -18.75, -4.65, -0.12, -0.0, 0.0, 6.25, 25.0, 10.63, -0.0, -6.25, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, -6.25, -6.25, 0.0, 25.0, 6.14, 0.0, -6.25, -6.25, -25.0, -10.82, -0.0, 0.01, 0.0, 11.25, 22.5, 8.32, -0.0, -5.62, -5.62, -11.25, -11.88, -6.25, -6.25, -1.48, -0.0, -0.01, 6.25, 18.75, 16.87, 0.0, 0.0, -18.75, -6.25, -22.89, 0.06, 0.0, 0.0, 12.5, 25.0, 4.06, 0.0, -0.02, -6.25, -6.25, -6.25, 0.0, -18.75, -6.25, -5.05, 0.0, 6.25, 12.5, 22.75, 0.0, -6.25, -6.25, -12.5, -23.82, 0.02, -0.0, -0.01, 18.75, 23.11, -0.1, 0.0, -6.25, -6.25, -6.25, 0.0, 0.0, -12.5, 0.0, 0.0, -12.5, 6.25, 12.5, 18.75, -6.25, -6.25, -18.75, -12.5, -4.37, 0.01, 0.0, 0.01, 12.5, 25.0, 4.26, 0.0, 0.0, -6.25, 0.0, -6.25, -12.5, -6.25, 0.0, -6.25, -6.25, 6.25, 18.75, 11.09, 0.0, 0.0, -18.75, -25.0, -4.81, 0.0, -0.01, 0.0, 12.5, 25.0, 4.28, 0.0, 0.0, 0.0, -6.25, -12.5, -6.25, -12.5, 0.0, -6.25, -4.62, 0.0, 25.0, 16.86, 0.0, -6.25, -18.75, -18.75, -4.52, 0.0, -0.0, 0.0, 12.5, 25.0, 4.16, 0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, -12.5, -6.25, 0.0, 12.5, 12.5, 1.52, -12.5, -18.75, -17.07, 0.04, -0.0, 0.01, 0.0, 12.5, 18.75, 11.33, 0.0, 0.0, 0.0, -12.5, 0.0, -6.25, -12.5, -5.62, 0.0, -11.25, 0.0, 16.88, 22.5, 0.0, -16.88, 0.0, -22.5, -6.8, 0.0, -0.0, 0.01, 12.5, 25.0, 4.44, -0.0, 0.0, 0.0, 0.0, -6.25, -6.25, -6.25, -6.25, -6.25, -6.25, 0.0, 12.5, 18.75, 1.43, -12.5, -12.5, -23.46, 0.03, 0.0, -0.0, 0.01, 12.5, 25.0, 4.54, 0.01, 0.0, 0.0, -6.25, 0.0, -12.5, -6.25, -18.12, 0.0, -5.62, 0.0, 16.88, 16.88, 5.62, -5.62, -11.25, -11.25, -16.88, -0.03, 0.01, 0.0, 6.25, 25.0, 10.5, 0.0, 0.0, -6.25, 0.0, -6.25, -18.75, 0.0, 0.0, -6.25, -6.25, 6.25, 12.5, 18.75, 0.0, -6.25, -12.5, -25.0, -4.11, -0.01, -0.01, 0.0, 18.75, 23.03, 0.03, 0.0, 0.0, -6.25, 0.0, -12.5, -6.25, -12.5, -6.25, 0.0, -4.44, 0.0, 12.5, 25.0, 4.67, 0.0, -6.25, -25.0, -17.3, 0.05, 0.0, 0.0, 6.25, 25.0, 10.76, -0.0, 0.0, -6.25, 0.0, -18.75, -6.25, 0.0, -12.5, 0.0, -4.54, 0.0, 18.75, 23.06, 0.0, -6.25, -6.25, -18.75, -17.35, -0.05, 0.0, 0.0, 12.5, 25.0, 4.14, -0.0, 0.0, 0.0, 0.0, -6.25, 0.0, -12.5, -18.75, 0.0, -6.25, 0.0, 18.75, 18.79, 0.0, -6.25, -18.75, -6.25, -16.99, -0.07, -0.02, 0.0, 6.25, 25.0, 10.74, 0.0, 0.0, 0.0, -12.5, -5.62, 0.0, 0.0, -16.88, -6.25, -6.25, -0.79, 12.5, 25.0, 4.39, -6.25, -18.75, -12.5, -10.57, 0.01, 0.01, 0.0, 12.5, 25.0, 5.16, 0.0, 0.0, 0.0, -6.25, 0.0, 0.0, -5.62, -11.25, -5.62, -11.25, 0.0, 22.5, 11.62, 0.0, -11.25, -16.88, -12.5, -7.74, -0.01, -0.01, -0.01, 12.5, 25.0, 4.48, 0.0, -0.0, 0.0, -6.25, -6.25, -6.25, -6.25, -6.25, -17.24, -0.01, 0.0, 25.0, 16.88, -0.01, -6.25, -12.5, -12.5, -17.28, 0.04, 0.01, 0.0, 6.25, 25.0, 10.34, -0.0, 0.0, -12.5, 0.0, -6.25, 0.0, -6.25, -12.5, -6.25, -4.65, 6.33, 18.75, 16.92, -6.25, 0.0, -12.5, -11.25, -16.88, -1.53, -0.0, 0.0, 5.62, 22.5, 13.62, 0.0, 0.0, 0.0, -6.25, -11.88, 0.0, -16.88, -5.62, -6.25, -1.6, 0.0, 18.75, 18.75, 4.49, 0.0, -6.25, -18.75, -18.75, -4.85, 0.0, 0.0, 12.5, 25.0, 4.04, 0.0, 0.0, -6.25, 0.0, -6.25, -11.25, -5.62, -5.62, -5.62, -5.62, 0.0, 12.5, 25.0, -4.67, -6.25, -6.25, -12.5, -12.5, -4.63, -0.01, 0.0, 12.5, 18.75, 10.43, -0.0, 0.0, -12.5, 0.0, 0.0, -12.5, -12.5, -6.25, 0.0, -4.95, 6.25, 25.0, 10.31, 0.0, 0.0, -12.5, -18.75, -6.25, -11.09, 0.0, -0.0, 6.25, 25.0, 10.65, 0.0, 0.0, 0.0, -6.25, -12.5, -12.5, 0.0, -18.75, -0.5, 0.0, 0.0, 18.75, 22.88, -0.03, 0.0, -0.82, -25.0, -18.75, -6.25, -0.52, 0.0, 6.25, 25.0, 10.55, -0.0, 0.0, 0.0, -6.25, -12.5, 0.0, -6.25, -6.25, -12.5, 0.0, 6.25, 12.5, 18.75, 0.0, -5.62, -16.88, -11.25, -14.11, -0.01, 0.0, 0.0, 16.88, 21.88, 3.2, 0.0, 0.0, 0.0, -16.88, -5.62, -11.25, -11.25, 0.0, -3.56, 0.0, 0.0, 18.75, 18.75, 4.56, 0.0, -12.5, -25.0, -10.95, 0.0, 0.0, 0.0, 6.25, 25.0, 10.39, -0.0, -0.01, 0.0, -6.25, -6.25, -6.25, -6.25, -12.5, -10.87, 0.0, 0.0, 12.5, 18.75, 0.0, -18.75, -12.5, -4.9, 0.0, -0.02, 0.0, 0.0, 12.5, 25.0, 4.33, 0.0, -0.0, -6.25, -12.5, 0.0, 0.0, 0.0, -16.88, -5.62, -7.04, 0.0, 16.88, 16.88, 0.0, 0.0, -16.88, -16.25, -3.84, -0.01, 0.0, 0.0, 21.25, 20.74, 0.05, 0.0, 0.0, -5.62, -5.62, -11.25, 0.0, -5.62, 0.0, -5.62, -5.62, 0.0, 11.25, 22.5, 0.36, 0.0, -5.62, -11.25, -11.25, -20.02, -0.02, -0.01, 16.88, 22.5, 2.45, 0.0, -11.25, -11.25, 0.0, 0.0, 0.0, -5.62, 0.0, -20.18, -0.02, 0.01, 22.5, 11.25, 5.62, -5.62, -11.25, -11.25, -16.88, -0.36, 0.0, 0.01, 10.0, 20.0, 11.61, 0.0, 0.0, -5.62, -5.62, -5.62, -5.62, -5.62, -5.62, -14.52, 0.0, 5.62, 22.5, 13.9, 0.0, -11.25, -11.25, -16.88, -8.98, 0.0, 0.0, 0.0, 12.5, 25.0, 4.57, 0.0, 0.0, -6.25, -12.5, 0.0, -12.5, -12.5, -4.26, -0.02, 0.0, 0.0, 12.5, 12.5, 5.62, -5.62, -5.62, -11.25, -11.25, -2.0, 0.01, 0.0, 18.75, 23.29, 0.02, 0.0, -6.24, -6.25, -6.25, 0.0, -6.25, -12.5, -10.76, 0.02, 0.0, 6.25, 18.75, 12.5, 0.0, -6.25, -18.75, -12.5, -3.56, 0.0, -0.01, 0.0, 18.75, 23.37, -0.04, 0.0, 0.0, -6.25, 0.0, -12.5, -18.75, -6.25, 0.0, 0.0, -4.8, 6.25, 18.75, 16.86, 0.0, -6.25, -6.25, -18.75, -12.5, -4.56, 0.0, 0.0, 12.5, 25.0, 4.37, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, -12.5, 0.0, -6.25, 0.0, 12.5, 19.73, -0.01, -12.5, -6.25, -25.0, -4.57, 0.0, -0.0, 0.0, 12.5, 25.0, 6.14, 0.0, 0.0, 0.0, -12.5, -12.5, 0.0, -6.25, 6.25, 0.0, -6.25, 0.0, 12.5, 13.42, 0.0, -6.25, -12.5, -18.75, -10.96, -0.01, -0.01, 0.0, 12.5, 25.0, 4.4, 0.0, -6.25, 0.0, -6.25, 0.0, -6.25, -6.25, 0.0, -6.25, 0.0, 0.0, 12.5, 16.43, 0.0, -6.25, -25.0, -6.25, -14.04, 0.01, -0.0, 0.0, 12.5, 25.0, 4.46, 0.0, 0.0, -18.75, 0.0, -6.25, -12.5, 0.0, -6.25, -4.56, -0.05, 0.0, 18.75, 18.75, 0.0, -12.5, -12.5, -12.5, -6.09, -0.0, -0.02, 0.01, 12.5, 25.0, 4.24, 0.0, -6.25, 0.0, -0.77, -6.25, -6.25, 0.0, 0.0, -6.25, 0.0, 0.0, 21.42, 0.01, 0.0, -11.25, -22.5, -11.25, -3.67, 0.0, 0.0, 0.0, 0.0, 22.5, 19.28, -0.06, -0.0, -6.25, 0.0, 0.0, -6.25, 0.0, -12.5, -18.75, -4.77, 0.0, 18.75, 18.75, 0.0, -6.25, -12.5, -18.75, -5.86, 0.01, -0.0, 0.0, 12.5, 25.0, 4.21, -0.0, -0.0, -12.5, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, -12.5, 0.0, 12.5, 25.0, 0.04, 0.0, -18.75, -12.5, -17.13, -0.01, -0.0, 0.0, 11.25, 22.5, 8.23, 0.0, -0.0, -11.25, -11.25, -11.25, -5.62, -9.15, 0.03, -0.0, 0.0, -0.01, 11.25, 22.5, -5.62, 0.0, -5.62, -11.25, -16.59, 0.09, 0.0, 5.62, 5.62, 22.5, 8.34, -0.0, -6.25, 0.0, 0.0, -6.25, -6.25, 0.0, -6.25, -12.5, 0.0, 0.0, 18.75, 13.81, 0.0, -5.62, -11.25, -22.5, -8.98, 0.02, 0.0, 0.0, 11.25, 22.5, 8.24, 0.0, 0.0, -5.62, -6.25, -6.25, 0.0, -12.5, -17.76, 0.0, 0.0, 0.0, 12.5, 25.0, 4.51, -12.5, -6.25, -12.5, -12.5, -5.44, 0.0, 0.0, 0.0, 25.0, 16.68, 0.0, 0.0, -6.25, 0.0, -6.25, 0.0, -6.25, -12.5, -6.25, -6.25, -4.46, 18.75, 18.75, 0.0, -12.5, -12.5, -18.55, 0.0, 0.0, -0.0, -0.01, 18.75, 23.27, 0.07, 0.0, 0.0, -6.25, 0.0, -6.25, -6.25, -6.25, 0.0, -6.25, -6.25, 0.0, 25.0, 7.47, 0.0, -12.5, -6.25, -18.75, -11.67, 0.01, -0.01, 0.0, 12.5, 25.0, 4.27, -0.0, -6.25, -6.25, -6.25, -12.5, 0.0, 0.0, -17.0, -0.04, -0.0, 0.0, 18.75, 23.09, 0.0, -6.25, -12.5, -6.25, -12.5, -11.19, -0.01, 0.0, 12.5, 25.0, 5.74, 0.01, -6.25, 0.0, -6.25, -6.25, 0.0, -6.25, -18.75, -4.86, 0.0, 6.25, 12.5, 18.75, 0.0, -12.5, -6.25, -18.75, -6.02, 0.0, 0.0, 6.25, 6.25, 25.0, 5.33, 0.0, 0.0, -6.25, 0.0], "act": [-6.2, -12.33, -5.73, 0.06, -0.02, 0.01, -0.0, 25.06, 16.79, -0.01, -6.15, -6.25, -12.38, -23.53, -0.08, 0.01, -0.0, 6.27, 24.91, 10.66, -0.0, -0.01, -0.01, -12.5, -18.75, -0.0, -12.47, -4.47, -0.04, 0.02, 6.24, 18.75, 16.81, 0.03, 0.0, -12.33, -24.79, -11.27, -0.01, 0.0, 0.01, 11.37, 22.64, 7.83, 0.0, -0.01, -5.0, -4.96, -11.21, -0.0, -0.01, 0.01, 0.01, -0.01, -0.01, 18.36, -0.04, -0.01, -12.6, -18.77, -17.01, -0.01, 0.0, 0.01, 0.0, 12.58, 25.09, 4.17, 0.0, 0.01, -6.22, -6.2, -0.0, -6.38, -6.24, -6.24, -6.29, -0.01, 0.0, 12.35, 20.16, -0.01, -6.19, -25.24, -12.53, -4.45, 0.0, 0.01, 0.01, 6.24, 24.92, 10.66, -0.0, 0.01, -6.17, -12.67, -12.44, -12.45, 0.0, -4.67, -0.0, -0.0, -0.01, 12.5, 25.07, -6.31, -6.34, -12.44, -18.32, -0.01, -0.01, 0.01, -0.01, 18.75, 23.1, -0.0, 0.0, 0.0, 0.0, -6.24, 0.01, -6.28, -6.1, -0.0, -18.86, -6.26, 1.53, 12.78, 22.86, 0.0, -6.24, -6.18, -12.77, -12.41, -10.77, -0.03, 0.01, 12.51, 24.92, 4.4, -0.0, 0.02, -6.25, -12.4, -0.01, -18.74, -6.31, 6.27, -11.99, 0.05, -0.01, 18.78, 18.77, 0.0, -0.01, -12.58, -12.46, -12.41, -6.0, 0.0, 6.28, 6.13, 24.88, 4.56, 0.01, 0.0, -12.54, -6.23, -12.63, 0.0, -0.01, -0.01, -0.01, -12.38, -4.64, 18.61, 23.22, 0.03, -12.39, -18.84, -17.15, 0.03, 0.01, -0.02, 0.01, 6.29, 25.16, 10.4, -0.0, -0.0, -0.0, -6.1, -6.25, -0.01, -11.59, 0.0, -0.0, -12.47, 0.01, 24.93, 6.56, -0.01, -6.24, -12.49, -18.74, -10.91, -0.01, -0.01, 0.02, 18.49, 23.29, 0.06, 0.0, -0.02, -6.24, -12.49, -6.33, -5.71, -11.32, -0.01, -6.28, -0.01, -0.0, 11.2, 20.7, 5.01, -4.96, -8.77, -4.38, -4.95, -14.54, -0.01, 0.01, 16.95, 22.42, 2.46, 0.01, -11.32, -5.7, -0.01, -5.67, -11.06, 0.01, -11.29, -3.35, -0.01, 0.0, 11.2, 22.49, 0.0, -5.66, -5.6, -5.71, -21.97, -0.05, -0.0, 0.0, 16.89, 22.47, 2.49, 0.01, -0.01, -6.28, -6.29, -0.01, -6.19, -12.53, -6.12, -10.92, -0.06, -0.01, -0.0, 25.06, 6.34, -0.01, -6.35, -25.04, -5.74, -0.12, -0.0, 0.02, 12.54, 25.03, 4.27, -0.0, -12.41, -0.0, 0.02, 0.01, -12.35, -12.63, -0.01, -6.33, -4.76, 0.01, 12.36, 18.82, -0.01, 0.01, -18.63, -17.24, -0.1, -0.02, 0.02, 0.01, 18.68, 22.91, 0.03, 0.0, 0.01, 0.0, -6.23, -6.23, -18.93, -0.0, 0.0, -6.15, -0.0, 0.01, 18.68, 12.39, 0.02, -6.26, -12.62, -25.14, -2.8, -0.01, 0.0, 6.24, 12.66, 23.01, -0.07, -0.0, -0.0, 0.01, -6.15, -12.48, 0.0, -6.28, 0.0, -6.26, -6.17, -0.01, 11.18, 21.17, -5.0, -9.95, -10.01, -9.99, -11.34, -2.16, 0.0, 0.01, 11.27, 21.23, 9.33, -0.0, -0.0, -6.2, -12.44, -12.43, 0.02, 0.01, -0.0, -0.01, 0.01, 0.02, 11.39, 15.41, 0.04, 0.0, -12.56, -25.16, -10.69, -0.0, 0.0, 0.0, 21.25, 20.61, -0.01, 0.01, -0.0, -5.66, -11.06, -11.42, -0.0, -5.7, -5.6, -5.65, -0.0, -0.0, 14.98, 16.68, 5.66, -5.68, -11.2, -16.78, -12.81, 0.0, -0.0, 0.0, 16.84, 22.58, 2.42, -0.01, 0.01, -5.69, -11.25, 0.01, -5.53, -11.09, -5.56, 0.01, -5.65, 0.01, 16.79, 21.91, -0.03, -5.65, -22.62, -16.88, -11.25, -3.56, -0.0, -0.06, 5.55, 22.65, 12.95, -0.01, 0.01, -5.73, 0.01, -0.01, -5.59, -11.17, -5.69, -11.26, -5.66, 0.01, 21.27, 17.08, -0.01, -5.81, -11.22, -17.97, -13.48, -0.02, -0.0, -0.01, 12.59, 24.92, 4.34, -0.0, -0.02, -0.01, -6.22, -6.26, -6.18, -6.26, -6.24, -6.26, -6.13, 6.39, 18.86, 11.57, 0.0, 0.0, -6.24, -25.0, -6.21, -4.75, -0.04, 0.0, 6.38, 25.05, 10.41, -0.0, 0.0, -12.5, -6.27, -12.53, -12.43, -4.6, -0.05, -0.01, 0.0, -0.01, 18.68, 12.51, 6.24, -0.0, -12.58, -18.65, -12.03, -0.04, 0.01, 0.02, 12.59, 24.9, 4.34, 0.0, -0.01, -6.26, 0.01, 0.01, -0.0, -18.78, 0.01, 0.01, -6.24, 6.32, 12.64, 8.09, -0.03, -18.77, -6.21, -18.71, -4.71, 0.0, -0.0, 0.0, 12.44, 24.89, 4.5, 0.0, -0.01, -6.14, 0.02, -0.0, -0.01, -6.29, -5.21, -0.02, -12.48, 6.27, 18.78, 0.99, 0.01, -12.45, -18.95, -16.95, -0.05, 0.0, 0.0, -0.0, 12.48, 25.17, 4.19, -0.0, 0.01, 0.0, -6.32, -0.01, -6.22, -6.19, -6.3, -6.24, 0.0, -0.0, 18.86, 8.18, -0.01, -6.29, -12.69, -18.66, -10.74, -0.0, 0.0, -0.0, 6.21, 24.82, 10.82, -0.0, -0.0, 0.01, -12.54, -6.26, -0.01, 0.0, 0.0, 0.01, -12.63, 0.01, 18.8, 8.35, -6.22, -12.45, 0.01, -25.02, -4.71, 0.0, -0.0, 0.01, 6.21, 25.09, 10.52, -0.0, 0.02, -18.81, -6.2, -0.01, -6.27, -11.03, 0.04, 0.01, 0.0, 6.27, 18.63, 17.02, -0.01, -5.65, -11.11, -11.28, -16.74, -11.19, -0.0, -0.0, 11.3, 22.37, 8.17, 0.0, 0.0, -0.0, 0.0, -12.43, -0.0, 0.02, -6.22, -6.3, -6.29, 0.0, 25.19, 1.8, -0.0, -12.43, -6.23, -18.77, -10.97, 0.0, -0.01, 0.01, 12.44, 18.89, 10.5, -0.0, 0.0, 0.01, -6.15, -6.24, -6.19, -0.01, -6.24, -12.5, -6.16, 6.23, 12.44, 18.93, 0.01, -0.01, -18.75, -18.86, -10.74, -0.04, -0.0, 0.01, 5.58, 22.44, 13.83, -0.0, -5.67, 0.0, -9.76, -16.9, 0.0, -5.61, -5.75, -4.65, 0.01, -0.01, 16.96, 16.81, -0.01, -16.74, -16.8, -5.57, 0.01, -0.0, -0.01, 0.0, 11.24, 22.52, 8.1, -0.01, 0.03, -5.61, 0.0, 0.0, 0.0, 0.0, 0.0, -6.25, -12.5, 0.0, 12.44, 8.7, -0.01, 0.01, -12.46, -18.71, -17.37, 0.14, -0.02, 0.0, 12.52, 24.94, 4.38, 0.0, -6.25, -12.64, -12.31, 0.0, -0.0, -6.24, -10.96, -0.01, -0.0, 0.01, 18.63, 18.87, 4.34, -12.4, -10.74, -25.04, -0.2, -0.0, -0.0, -0.0, 12.52, 18.75, 10.57, -0.01, -0.02, 0.0, -6.3, -6.26, 0.02, -6.23, -0.01, -6.22, -6.24, 6.11, 6.2, 14.71, -0.01, -6.34, -18.95, -23.07, -0.02, -0.01, 0.0, -0.01, 12.55, 25.12, 4.18, -0.0, 0.01, -0.0, -6.28, -6.24, -12.35, -5.63, -6.21, -0.01, 0.01, 6.26, 12.53, 12.94, -0.0, -0.0, -25.16, -16.8, -6.42, -0.0, -0.0, -0.0, 12.5, 25.0, 4.35, -0.0, -0.0, -0.0, -0.0, -12.72, -6.26, 0.03, -12.36, -12.46, -4.63, -0.01, 18.77, 23.0, 0.01, 0.0, -6.21, -6.25, -18.76, -17.08, 0.02, -0.04, 12.58, 25.05, 4.24, 0.0, -0.0, -0.0, -6.31, -6.28, -6.27, -12.47, -12.62, 0.01, -4.43, -0.0, 12.51, 24.94, 4.36, 0.01, -18.92, -18.72, -10.69, -0.05, 0.01, 0.0, 6.17, 25.15, 10.5, 0.0, 0.01, -6.24, -6.24, -12.5, -6.24, -6.25, -6.17, -4.73, -0.0, -0.01, -0.01, 25.04, -0.01, -6.34, -12.39, -10.24, 0.0, -0.01, 0.01, 6.29, 18.85, 16.71, -0.0, 0.0, -0.01, -6.29, -0.01, -6.29, -18.87, -6.13, -6.24, -4.54, -0.02, 6.26, 24.86, 10.73, 0.0, -0.0, -12.47, -18.8, -17.12, -0.0, -0.0, 0.02, 12.54, 24.96, 4.34, 0.0, -0.0, -0.01, -0.03, 0.02, 0.01, 0.01, 0.01, 0.01, -6.25, 0.02, 5.38, 0.0, 0.0, -6.32, -18.62, -6.21, -17.28, 0.03, -0.01, -0.01, 6.28, 24.95, 10.62, -0.0, -6.16, -6.27, -6.27, 0.02, 0.01, -0.02, 0.0, -12.6, -6.2, 0.13, 12.4, 18.59, 0.0, 0.0, -18.72, -24.98, -4.18, 0.0, -0.0, 0.01, 12.45, 25.14, 4.25, 0.0, -0.01, -0.02, -12.54, -6.27, -6.23, -0.01, -12.52, 0.01, 0.02, -0.01, 25.02, 7.48, 0.02, -12.57, -12.42, -23.37, -0.04, 0.01, -0.0, -0.01, 12.48, 25.04, 4.33, -0.0, 0.01, 0.01, 0.02, -6.22, -6.25, -0.0, -12.44, -6.25, -6.24, -0.02, 18.72, 12.76, -0.0, -0.01, -18.86, -24.94, -4.58, -0.0, 0.0, -0.02, 12.26, 25.1, 4.5, -0.0, -0.0, -0.01, -0.0, -0.01, -5.63, -6.12, -0.01, -6.23, -0.02, -0.0, 6.23, 9.36, 0.02, -0.02, -18.83, -25.12, -4.44, 0.0, -0.0, 6.37, 18.56, 16.91, 0.0, 0.01, -6.2, -0.0, -6.3, 0.01, 0.0, -6.27, -6.33, -0.01, -0.02, 0.01, 21.71, -0.02, 0.01, -12.44, -24.87, -11.09, -0.0, -0.0, -0.0, -0.01, 6.33, 25.14, 10.4, -0.0, 0.0, -6.13, 0.0, -6.27, -6.4, -6.32, 6.3, -6.27, -6.21, -0.01, 25.04, 1.19, 0.01, 0.0, -25.18, -23.24, -0.01, 0.0, 0.01, 0.01, 6.19, 25.02, 10.62, 0.01, -0.01, 0.0, -6.13, -0.01, -0.02, -6.14, 0.01, -9.95, -0.01, 0.02, 15.13, 4.08, -0.0, -4.93, -15.07, -14.85, -13.54, -0.0, -0.0, 0.0, 15.17, 19.77, 6.91, 0.0, -4.99, -0.0, -5.6, -5.76, -5.74, -11.25, 0.01, 0.01, -5.67, -0.0, 22.48, 5.58, 5.5, -6.33, -12.38, -24.74, -4.79, 0.0, -0.0, 0.0, 18.82, 22.99, 0.03, 0.0, -0.01, -6.26, -0.01, 0.0, -6.32, -12.46, -12.59, -0.01, -6.26, -4.41, 18.84, 22.96, -0.02, -6.15, -12.49, -18.71, -11.04, -0.0, 0.0, -0.02, 12.54, 25.06, 4.26, -0.01, -0.01, -6.23, -6.28, -5.56, -6.26, -6.31, -6.17, 0.01, -5.28, -0.0, 18.69, 18.6, 0.0, 0.0, -6.16, -23.15, -13.87, -0.0, 0.01, -0.0, 11.23, 22.41, 8.21, -0.0, -0.0, 0.01, -5.73, -5.66, 0.0, -11.24, -5.68, 0.01, -5.64, -0.0, 11.25, 17.33, -0.01, -5.58, -16.91, -22.48, -3.42, 0.01, -0.01, 0.0, 11.23, 22.68, 7.95, 0.0, 0.01, 0.0, -5.6, 0.0, 0.0, -5.58, 0.0, -11.18, 0.0, 0.01, 16.85, 2.44, 0.01, -0.01, -17.02, -16.84, -14.53, -0.01, 0.01, -0.01, 11.27, 22.46, 8.11, -0.01, -11.34, -5.62, -0.0, -0.01, -5.63, -0.0, -6.3, -6.3, -0.0, 0.01, 12.49, 17.95, -0.02, -18.64, -6.2, -23.54, -0.02, 0.01, 0.0, 0.01, 18.91, 22.91, 0.02, -0.01, 0.0, -6.19, -6.16, -0.0, -6.37, -6.27, -0.01, -6.35, -6.34, -0.0, 19.01, 13.6, -0.02, -12.57, -18.74, -12.6, -4.48, 0.0, -0.0, -0.02, 12.62, 25.02, 4.22, -0.0, 0.01, -6.34, -5.65, 0.0, -6.26, -0.02, -12.49, -0.15, -6.3, 0.01, 18.86, 18.88, -0.03, -6.25, -18.7, -23.34, -0.0, -0.0, -0.0, 0.01, 12.51, 24.98, 4.34, 0.01, 0.01, 0.0, -6.37, -6.24, -6.21, -6.18, 0.0, -0.01, 0.0, 6.2, 15.4, 0.0, 0.0, -6.21, -25.3, -16.88, 0.0, -0.01, -0.01, -0.01, -0.01, 24.9, 16.97, 0.0, -0.01, -6.23, -0.02, -6.33, -6.34, -0.0, -6.16, -12.5, -10.83, 0.0, 12.46, 25.23, 4.13, -6.31, -12.54, -17.44, -12.07, 0.01, -0.02, -0.01, 18.69, 23.17, 0.01, -0.0, 0.02, -6.26, 0.01, -10.54, -6.18, -6.13, -0.01, 0.01, 0.02, -0.0, 12.57, 12.56, 0.0, -18.48, -12.42, -17.49, -0.0, -0.0, -0.0, -0.01, 6.23, 25.03, 10.61, -0.01, 0.01, -0.01, -0.0, -0.01, 0.0, -6.27, -6.3, -6.22, -6.18, -0.0, 18.76, 2.83, -6.36, -6.33, -18.73, -16.97, -0.03, -0.0, 0.0, -0.01, 6.32, 24.95, 25.27, 6.32, -0.01, 0.01, 0.0, -6.28, -0.01, -0.01, -0.0, -6.28, 0.01, -0.0, 10.88, -0.03, -0.01, -12.55, -6.12, -25.1, -4.65, -0.0, 0.0, -0.01, 18.75, 23.09, 0.02, 0.0, -0.01, -6.2, -6.17, -0.01, -6.22, -6.25, -6.19, 0.0, -6.23, 0.01, 11.23, 21.07, 0.0, -5.57, -11.31, -22.4, -9.19, -0.0, -0.0, 0.0, 18.8, 23.06, -0.01, 0.0, -0.02, -6.2, -0.0, 0.0, 0.01, 0.0, -6.3, 0.0, -6.36, 6.15, 10.16, -0.0, -0.01, -0.0, -18.84, -16.9, -12.65, -0.01, 0.01, 0.01, 11.31, 22.53, 8.0, 0.01, 0.01, 0.02, -5.64, -0.01, -0.02, 0.01, -0.01, -0.0, -5.62, 0.01, 9.7, -0.0, 0.0, -5.65, -24.89, -17.88, 0.02, 0.0, -0.01, 6.32, 6.21, 25.14, 4.2, -0.01, 0.01, -0.01, -6.21, -0.01, -6.14, -6.33, -0.0, -6.22, 0.03, -0.0, 18.67, 2.85, 0.01, 0.01, -25.09, -18.6, -4.71, 0.0, -0.01, 0.01, 6.18, 25.08, 10.58, 0.0, -6.27, -6.23, -6.23, -6.29, -6.31, -6.21, 0.01, -0.0, 0.01, 0.02, 18.73, 13.68, -0.0, -12.49, -12.35, -22.62, -0.92, 0.01, -0.01, -0.0, 12.64, 24.82, 4.38, 0.0, 0.01, -0.01, 0.01, 0.0, -6.3, -6.17, -0.02, 0.01, -6.3, -0.0, 16.16, 0.04, 0.01, -12.22, -18.64, -17.54, -0.0, 0.0, -0.0, 0.02, 12.5, 24.95, 4.37, 0.0, 0.0, -6.23, 0.01, 0.0, -6.24, 0.01, -6.21, -0.01, -6.21, 12.52, 9.02, -0.06, 0.01, -6.31, -12.43, -25.08, -4.58, -0.0, -0.0, 0.02, 10.64, 25.03, 6.16, 0.0, -0.0, -0.01, -6.14, 0.02, -0.01, -0.01, -0.01, -6.38, -0.01, 0.0, 6.37, 4.47, -6.31, -6.32, -12.54, -18.62, -4.61, 0.0, -0.0, -0.01, 12.71, 24.92, 4.22, 0.0, 0.0, 0.02, -18.5, -6.28, 0.01, -6.28, 0.01, 0.01, -0.0, 0.0, 18.76, 8.04, 0.01, -12.37, -24.96, -11.07, -0.0, -0.0, -0.01, -0.02, 12.5, 24.85, 4.53, -0.0, -6.23, -6.24, -0.02, 0.01, 0.0, 0.0, 0.0, -0.0, 0.01, 0.0, 10.77, 0.0, -0.01, -18.85, -25.12, -4.41, 0.0, -0.0, -0.0, -0.0, 18.57, 23.33, -0.06, -0.0, 0.02, -0.0, 0.02, -6.18, -6.32, 0.0, -6.18, 0.02, -6.26, 0.01, 21.5, -0.0, 0.0, -12.38, -18.75, -17.26, -0.01, -0.0, 0.0, 0.01, 6.22, 24.9, 10.7, -0.01, 0.01, 0.0, 0.0, -0.0, 0.02, -6.13, -0.0, -0.0, -0.01, 0.01, 5.27, -0.0, -6.38, -6.2, -25.1, -10.71, -0.0, -0.01, 0.0, -0.01, 12.5, 25.17, 4.19, 0.0, -0.01, -0.01, -6.2, -6.2, -6.3, -6.3, -6.15, -0.0, -6.23, -0.01, 12.39, 19.92, -0.0, -6.23, -18.73, -12.37, -11.04, 0.0, -0.0, 0.0, 10.46, 22.66, 8.72, 0.0, -0.01, 0.0, -5.66, -0.02, 0.02, -11.2, -5.61, -5.71, 0.0, -0.01, 11.31, 13.06, 0.0, -0.0, -16.82, -22.51, -9.04, -0.0, -0.0, 0.02, 16.93, 24.89, 0.02, -0.01, 0.01, -0.01, 0.0, -6.15, -6.22, -6.25, -6.28, -6.38, 0.0, 0.01, 12.37, 14.67, -0.01, -0.0, -18.7, -18.63, -11.05, 0.0, -0.0, 0.01, 6.16, 24.97, 10.71, -0.0, 0.01, -0.01, -12.49, -6.3, -0.01, -6.14, 0.0, -0.01, -0.03, -0.0, 21.58, 0.01, 0.02, -0.0, -18.8, -16.36, -13.24, -0.0, 0.0, -0.0, 12.46, 22.74, 6.65, -0.01, -0.0, -6.28, -6.36, 0.03, 0.02, -6.19, -12.66, -6.26, -0.01, 0.03, 18.74, 13.84, -0.0, -0.0, -18.86, -18.84, -10.68, 0.0, -0.01, 0.01, 12.44, 25.07, 4.34, 0.0, -0.01, -0.02, -6.26, -0.02, -0.0, -6.24, -6.34, -6.26, -0.01, 0.01, 18.8, 2.94, 0.02, -12.49, -25.22, -10.7, 0.0, -0.0, 0.0, 0.0, 19.03, 18.71, 4.11, 0.0, -0.01, -0.01, -0.02, 0.0, 0.0, -6.32, -0.0, 0.0, 0.0, -0.17, 4.8, 0.0, 0.0, -12.55, -18.95, -16.89, 0.0, -0.0, 0.0, -0.0, 6.27, 24.99, 10.58, -0.0, 0.01, -0.0, -0.01, 0.0, 0.01, -6.24, -6.25, -6.18, -6.26, 0.0, 18.77, 2.78, -0.01, -8.62, -12.6, -24.94, -2.24, 0.0, -0.0, -0.0, 12.37, 24.83, 4.65, 0.0, -6.4, -6.29, -0.02, -6.26, -12.45, -6.19, -6.27, -4.54, 0.0, 0.01, 18.76, 18.89, 4.21, -6.36, -18.66, -18.81, -4.58, -0.0, -0.0, 0.01, 12.5, 24.99, 4.35, 0.0, -0.02, -0.0, -6.11, -0.01, 0.03, -6.21, -0.0, -6.3, 0.01, 0.0, 12.39, 3.7, 0.01, -6.26, -18.78, -23.35, -0.0, 0.0, -0.01, 0.01, 12.33, 25.09, 4.42, -0.0, 0.0, -6.24, 0.01, -6.19, -6.31, -0.02, 0.01, 0.0, -6.21, 12.48, 9.06, 0.02, 0.02, -12.34, -12.61, -23.42, -0.03, 0.0, 0.0, -0.02, 6.22, 18.66, 16.99, -0.0, -0.01, -0.0, 0.01, -6.19, -0.01, -6.21, -6.26, -6.26, 0.03, 0.01, 12.42, 9.09, -6.21, -6.35, -12.6, -23.18, -0.04, -0.01, -0.0, -0.0, 18.86, 22.96, 0.03, 0.0, -0.0, -0.02, -0.01, 0.0, 0.0, -0.0, -6.33, -0.0, -0.0, 5.47, 0.03, 0.0, 0.0, -18.74, -18.71, -10.96, 0.0, -0.0, -0.0, -0.01, 18.76, 23.06, 0.03, 0.0, 0.02, -6.32, 0.02, -0.02, -0.02, 0.02, -6.24, -0.0, 0.0, -0.0, 10.84, -0.0, -0.01, -12.41, -25.28, -10.68, 0.0, 0.0, 0.01, 0.01, 12.47, 25.28, 4.09, 0.0, 0.0, -0.0, -0.02, -6.27, -0.01, -6.13, -0.0, -6.23, -0.0, 6.31, 6.27, 3.55, -0.0, -6.25, -11.65, -25.06, -6.28, 0.0, -0.01, -0.01, 12.62, 24.85, 4.39, -0.01, -0.01, 0.0, -6.27, 0.0, -0.01, -6.29, -0.01, -0.0, -6.38, 0.02, 16.39, -0.0, 0.01, -12.55, -18.72, -17.13, -0.0, -0.0, -0.01, -0.0, 12.54, 25.0, 4.31, -0.0, -0.01, 0.01, -0.01, 0.01, -5.61, -0.01, 0.0, -0.02, 0.0, 0.0, 4.86, -0.0, 0.01, -11.44, -16.89, -20.11, 0.04, 0.0, 0.01, 0.0, 5.57, 22.51, 13.75, -0.0, -0.0, -11.32, 0.01, -5.67, -5.64, -0.02, -0.01, 0.0, 0.0, 5.73, 11.25, 2.6, -0.01, -11.34, -22.56, -14.48, 0.0, 0.0, -0.02, 0.02, 12.51, 24.96, 4.36, 0.01, 0.0, 0.0, -0.0, -6.21, 0.0, 0.02, 5.31, 0.0, 0.0, 0.02, -0.0, -0.0, -6.25, -18.71, -23.48, 0.05, 0.0, -0.0, 0.0, 6.16, 18.81, 21.2, 12.98, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, -0.04, -0.0, -0.0, -18.57, -19.06, -10.75, 0.0, -0.0, 0.0, -0.0, 12.4, 24.88, 4.55, 0.0, 0.01, -0.0, 0.01, 0.03, -6.22, -0.0, -0.0, -0.01, -6.26, 0.0, 10.75, -0.01, 0.01, -11.15, -16.78, -16.91, -3.56, -0.0, 0.0, -0.01, 5.74, 22.64, 13.48, 0.0, -0.01, 0.01, 0.0, -0.01, -0.01, -6.33, -6.25, -12.48, -0.01, -0.01, 21.64, 0.05, -0.01, -18.86, -25.28, -11.06, 0.0, -0.01, 0.0, -0.01, 5.73, 24.9, 11.22, -0.0, -0.01, 0.01, -0.0, -12.47, -6.4, -0.0, -6.22, -6.18, -0.0, 6.29, 18.94, 1.8, 0.0, 0.01, -16.91, -22.59, -8.9, 0.0, 0.01, -0.01, 9.98, 20.05, 11.82, -0.01, 0.01, 0.01, 0.01, -0.03, 0.0, 0.01, 0.01, -5.62, -5.72, 9.76, 0.0, 0.01, 0.01, -4.32, -13.11, -17.55, -13.41, -0.0, -0.0, -0.0, 13.08, 17.53, 11.24, 0.0, 0.01, -0.0, -0.01, 0.0, -4.95, 0.01, 0.01, -5.07, 0.02, 5.03, 3.58, -0.0, 0.0, -0.0, -19.9, -20.19, -14.89, -6.59, 0.0, 0.0, 5.62, 22.5, 13.93, 0.0, 0.0, 0.0, -0.01, -5.55, -5.55, -0.0, -0.01, -0.02, -6.27, 0.01, 15.06, 0.0, -0.0, -6.16, -12.33, -24.73, -5.17, 0.0, 0.0, -0.0, 12.43, 24.85, 4.56, -0.0, 0.01, -0.01, -6.23, -4.0, -6.17, -0.01, -0.01, 0.01, -6.29, 0.01, 12.47, 7.16, -0.0, -11.26, -16.85, -20.33, 0.04, 0.0, 0.0, 0.01, 5.66, 22.62, 13.55, -0.0, 0.01, 0.03, 0.02, -5.66, 0.01, -5.04, -11.17, 0.01, -5.64, -0.0, 11.28, 12.41, -0.01, -5.71, -22.39, -20.27, 0.01, 0.0, -0.0, 0.01, 11.29, 22.55, 8.0, 0.0, 0.02, -0.02, 0.01, -5.63, -0.0, -0.02, -0.0, -0.0, -0.0, 0.0, 4.87, -0.0, 0.0, -12.33, -24.96, -11.1, -0.0, -0.01, 0.01, -0.01, 18.64, 23.12, 0.09, -0.0, -0.0, -6.22, 0.0, -6.25, 0.0, -0.0, -6.15, 0.01, -0.01, -0.01, 16.09, 0.01, -0.01, -6.25, -18.85, -23.21, -0.07, 0.0, -0.01, 0.01, 5.65, 24.35, 11.84, -0.0, 0.0, 0.02, -0.01, -6.23, 0.01, -0.01, 5.38, 0.0, 0.01, -0.01, -0.01, 0.0, 0.0, -4.92, -20.05, -19.88, -3.55, 0.0, 0.0, 0.0, 9.98, 19.98, 11.88, -0.0, -0.01, -9.99, -0.01, 0.01, 0.01, -0.0, -0.01, -4.33, 0.02, -0.01, 8.85, 3.53, 0.0, -13.18, -13.06, -17.64, -4.51, -0.0, 0.0, 0.01, 8.7, 17.37, 15.77, -0.01, -5.0, 0.01, 0.02, -0.01, -10.1, 0.0, -4.92, -0.0, 0.01, -0.01, 17.28, -0.0, -0.01, -4.97, -19.97, -20.06, -3.38, 0.0, 0.01, -0.0, 5.56, 22.54, 13.73, -0.0, -0.02, -5.7, -0.02, -5.57, 0.01, 0.02, 0.03, -0.0, -0.01, -0.0, 9.74, -0.0, 0.0, -0.0, -22.7, -22.52, -3.17, 0.0, -0.0, -0.0, 11.3, 22.37, 8.18, -0.01, 0.0, -5.58, 0.0, -5.68, 0.01, -5.55, 0.01, -0.02, -5.62, 5.66, 13.74, -0.01, -0.01, -6.34, -18.65, -23.44, 0.05, 0.0, 0.0, 0.01, 12.41, 24.93, 4.5, -0.0, -0.02, 0.0, -12.62, 0.01, -6.25, -6.21, -6.26, -0.0, 5.57, -0.01, 11.3, 10.24, 0.0, 0.0, -25.24, -23.17, 0.01, -0.0, 0.02, -0.01, 12.51, 24.91, 4.42, 0.0, 0.0, -0.0, 0.0, -6.35, -6.19, -0.0, -0.01, 0.02, -0.01, -0.0, 10.73, 0.1, -5.57, -5.61, -22.58, -14.64, 0.0, 0.0, -0.0, 0.0, 11.38, 22.53, 7.93, 0.0, 0.0, -5.5, -0.0, -0.0, -0.01, -5.63, 0.01, 0.02, 0.01, 5.6, 3.99, 0.0, 0.02, -10.14, -13.72, -17.44, -7.11, 0.0, 0.0, 0.0, 13.21, 17.52, 11.11, 0.0, -0.0, -4.37, -4.46, 0.01, 0.01, -5.01, 0.0, -5.0, -4.38, -0.0, 17.49, 2.56, -0.02, -5.03, -15.09, -19.96, -8.3, -0.0, 0.0, 0.01, 5.09, 21.89, 14.86, 0.01, -0.0, 0.01, -0.0, 0.0, -0.02, -0.01, -0.01, 0.01, -0.01, 0.02, -0.0, 0.0, -6.2, -12.5, -24.02, -5.68, 0.0, -0.0, -0.0, -0.02, 12.53, 25.21, 4.13, -0.0, -0.0, -0.01, -0.01, -6.16, -0.0, -6.19, -0.01, 0.01, 0.02, -0.01, 10.67, -0.01, 0.0, -0.02, -18.73, -25.0, -4.65, 0.0, 0.01, 0.01, 18.68, 23.18, -0.04, 0.0, -0.01, 0.01, -12.65, -0.01, -0.0, -12.4, -0.0, -0.01, -6.23, 0.01, 18.67, 8.39, -0.0, -0.0, -24.98, -23.39, -0.01, 0.0, 0.0, 0.02, 18.96, 22.91, -0.06, 0.0, -0.0, 0.01, -6.21, -6.34, -0.0, 0.01, 0.01, 0.02, 0.01, 6.25, 4.55, -0.01, -0.0, -6.19, -18.78, -23.37, -0.04, -0.01, 0.01, 0.01, 12.54, 24.94, 4.34, 0.01, -6.23, -0.0, 0.0, 0.02, 0.02, -0.02, -0.02, 0.01, -5.67, -0.0, 10.26, -0.03, 0.01, -11.24, -16.86, -20.31, 0.01, 0.0, 0.0, -0.02, 16.84, 22.66, 2.35, 0.0, 0.01, -5.61, 0.0, -5.57, -5.62, -5.68, -0.0, 0.0, -5.65, 0.0, 5.73, 18.58, -0.0, -11.16, -11.17, -22.63, -3.45, -0.0, 0.0, 6.25, 12.5, 23.1, -0.0, 0.0, -0.0, 0.01, 0.01, 0.0, -0.0, -0.01, -6.2, -0.01, 0.01, 5.43, -0.1, -0.0, -6.2, -0.01, -25.12, -17.04, -0.0, -0.0, 0.02, 0.0, 18.69, 23.11, 0.02, 0.0, -0.0, 0.01, -12.52, -0.01, -0.01, 0.01, 0.0, 0.01, -0.0, 10.91, -0.11, -0.0, 0.0, -12.46, -18.8, -17.13, -0.0, -0.0, -0.0, -0.01, 6.25, 24.95, 10.64, 0.0, -0.01, -6.22, -0.0, 0.03, -6.24, -0.0, 0.0, -6.23, 0.01, 0.01, 16.14, -0.01, 0.0, -6.17, -18.83, -23.44, 0.03, 0.0, -0.0, -0.01, 6.24, 24.97, 10.63, -0.0, 0.01, -6.25, -0.0, -0.01, -0.0, 0.01, -0.01, -0.01, 0.0, 5.37, 0.03, 0.01, -0.01, -12.58, -25.04, -10.77, 0.0, -0.0, -0.0, 6.23, 12.6, 23.07, -0.04, -0.0, 0.01, 0.0, -6.21, 0.01, -0.0, -6.29, -0.02, -0.01, -6.11, 0.01, 12.56, 3.54, -0.0, -12.51, -25.22, -10.68, 0.0, 0.0, -0.0, 0.01, 12.69, 24.88, 4.27, -0.0, 0.01, 0.0, -0.01, -0.01, 0.02, -0.0, -0.01, -0.01, 0.01, 0.0, 0.0, 0.0, 0.01, -12.61, -18.51, -17.28, -0.0, -0.0, 0.0, -0.01, 12.47, 24.83, 4.55, -0.0, 0.0, -0.0, 0.0, -0.01, -0.0, 0.0, 0.01, -5.57, -0.01, -0.0, 4.83, -0.01, -0.01, -11.26, -24.4, -12.71, 0.0, -0.0, -0.0, -0.01, 6.31, 24.77, 10.77, 0.0, 0.01, -0.01, -6.23, -0.0, 0.0, -6.25, -0.0, -6.24, -0.02, 6.22, 9.98, 0.0, 0.01, -6.27, -24.85, -17.27, -0.01, 0.0, -0.0, 0.0, 6.18, 24.78, 10.89, 0.01, 0.01, 0.0, 0.0, -6.19, -0.01, -0.01, -0.02, 0.02, 0.01, -0.01, 5.34, 0.01, 0.01, -12.33, -25.15, -10.93, 0.0, -0.01, 0.01, 0.0, 18.86, 22.92, 0.07, 0.01, -0.01, -0.0, 0.01, 0.01, -6.24, -6.23, -6.18, -0.01, 0.0, 6.25, 9.86, 0.01, -0.01, -6.24, -25.05, -17.1, 0.0, 0.0, -0.01, -0.01, 12.37, 25.05, 4.45, -0.0, 0.0, 0.01, 0.02, 0.0, -0.04, -0.01, -0.0, -6.3, -6.3, -0.01, 10.86, -0.0, -0.0, -6.11, -24.87, -17.4, -0.0, -0.0, 0.01, 6.15, 12.38, 23.35, -0.05, 0.0, 0.0, 0.01, -6.34, 0.01, -0.0, -0.0, -0.01, 0.01, 0.01, 0.0, 5.44, 0.0, 0.01, -6.4, -25.09, -16.91, 0.0, 0.0, -0.0, -0.01, 6.2, 25.05, 10.61, 0.0, 0.01, -6.3, -0.01, 0.0, 0.02, 0.0, -6.22, -0.01, 0.02, -0.0, 10.78, -0.01, -0.01, -12.46, -18.76, -17.15, -0.01, -0.01, 0.0, -0.01, 12.43, 24.99, 4.43, 0.0, 0.01, 0.02, 0.01, -12.47, 0.02, -6.28, 0.0, -0.0, 0.01, 6.09, 10.05, -0.01, -0.01, -6.3, -25.07, -17.01, -0.0, -0.0, -0.0, -0.01, 6.25, 25.08, 10.52, 0.0, -0.01, 0.01, -0.0, 0.0, -0.02, -6.28, -6.3, 0.0, -0.0, -0.02, 10.9, -0.01, 0.01, -12.47, -24.92, -11.02, 0.0, -0.01, 0.01, 0.01, 6.19, 25.13, 10.51, -0.0, 0.01, -0.02, 0.01, 0.0, 0.01, -0.0, 0.0, -0.02, -6.32, 0.0, 5.46, -0.01, -0.01, -6.23, -18.82, -23.18, -0.16, -0.0, 0.01, -0.01, 12.56, 25.0, 4.28, -0.0, 0.0, -6.26, -0.0, 0.0, 0.01, -0.0, -0.0, 0.03, -6.09, 6.23, 4.41, 0.0, -0.01, -12.53, -18.9, -16.94, 0.0, 0.0, -0.0, -0.0, 12.6, 25.04, 4.21, -0.0, 0.01, -0.02, 0.0, 0.0, 0.0, 0.01, 0.02, -0.01, -0.0, 0.01, -0.03, -0.0, 0.0, -12.61, -18.8, -16.98, -0.01, -0.0, 0.0, 0.01, 18.75, 23.1, -0.0, -0.0, 0.02, -0.02, -0.01, 0.02, -6.29, 0.01, -0.0, 0.01, 0.02, -0.0, 5.39, -0.0, 0.0, -12.5, -18.64, -17.25, -0.0, 0.0, -0.0, 0.01, 6.22, 25.08, 10.54, 0.0, -0.02, -0.02, 0.0, -6.31, -0.01, 0.0, -0.01, -0.02, 0.01, 0.01, 5.49, 0.0, -0.01, -6.21, -18.84, -23.32, -0.01, 0.0, -0.0, 0.0, 6.42, 24.99, 10.44, 0.0, -0.01, -0.0, -0.01, 0.01, 0.02, 0.01, -6.25, 0.07, 0.0, -0.02, 4.5, -0.0, 0.01, -6.23, -18.64, -23.56, 0.11, -0.0, 0.01, -0.0, 6.32, 25.18, 10.35, -0.0, 0.0, -0.02, -6.24, -6.22, -0.0, 0.01, 0.01, -6.37, 0.01, 6.33, 9.93, -0.0, -0.0, -6.24, -25.06, -17.09, -0.01, -0.0, -0.0, 0.02, 6.24, 25.02, 10.57, -0.01, -0.01, 0.0, 0.01, 0.01, 0.02, 0.0, 0.01, 0.01, -0.0, -0.04, -0.01, 0.0, 0.01, -6.36, -25.05, -16.99, 0.0, -0.0, -0.0, -0.0, 6.29, 24.9, 10.66, -0.01, -0.01, -12.46, -6.21, -0.02, 0.0, -0.01, -0.01, 0.01, -6.21, 0.01, 21.5, 0.04, 0.01, -6.27, -25.01, -17.11, 0.0, -0.0, 0.0, -0.01, 12.44, 24.88, 4.54, -0.0, 0.01, -6.25, -6.26, 0.01, -0.0, -6.32, 6.21, 0.01, -0.0, -0.01, 10.06, 0.01, 0.02, -11.32, -16.91, -20.19, 0.01, -0.01, 0.01, -0.01, 16.74, 16.87, 8.24, -0.0, 0.0, -5.64, 0.0, 0.01, 0.01, -0.01, 0.0, -0.01, -0.01, 3.91, 0.95, 0.0, 0.0, -12.45, -25.08, -10.87, 0.0, 0.01, -0.01, -0.01, 12.39, 24.89, 4.57, -0.0, -0.0, -6.21, -0.0, -0.0, 0.01, -0.01, -0.01, 0.0, -0.01, -0.01, 5.38, -0.0, 0.0, -24.92, -23.46, -0.0, -0.0, 0.0, -0.0, 0.01, 18.64, 23.26, -0.06, -0.01, -0.01, -0.01, -0.0, 0.0, 0.01, 0.0, 0.01, 0.01, 0.01, 0.0, -0.04, -0.0, -6.23, -6.19, -18.74, -17.23, -0.0, -0.0, 0.0, 0.0, 12.46, 25.1, 4.28, -0.0, 0.01, -0.0, 0.0, -0.01, -6.25, -6.16, 0.0, -0.0, 0.0, -0.02, 10.74, -0.01, 0.0, 0.01, -18.69, -23.19, -6.53, 0.0, -0.01, 0.0, 18.77, 23.0, 0.08, -0.01, 0.01, 0.0, -0.0, 0.01, -6.29, 0.01, 0.0, -6.28, -6.36, 0.03, 12.38, 3.92, -0.01, 0.01, -22.99, -22.46, -2.94, 0.0, -0.0, -0.0, 12.61, 25.19, 4.04, 0.0, -0.01, -0.02, -0.0, 0.01, 0.0, -0.01, -0.01, -0.01, 0.01, -0.02, 0.02, 0.0, -0.01, -18.76, -18.61, -11.01, 0.0, -0.0, -0.0, -0.01, 11.14, 22.56, 8.15, 0.0, -0.01, 0.0, -0.0, 0.01, -0.01, -0.0, -0.0, 0.01, -0.0, 0.0, -0.01, 0.0, 0.02, -6.22, -18.62, -23.6, 0.02, 0.0, 0.0, 0.0, 18.54, 23.29, 0.02, -0.0, 0.0, -0.01, -6.23, 0.0, 0.01, -0.0, 0.0, 0.01, -0.01, -0.0, 5.37, 0.0, -6.25, -7.1, -24.87, -11.01, 0.0, -0.0, 0.0, -0.01, 12.35, 24.87, 14.03, 0.0, -0.0, 0.0, -0.0, -0.01, 0.01, -0.0, -0.0, -6.21, -6.27, -0.0, 10.78, 0.0, 0.0, -6.25, -18.77, -23.44, 0.05, 0.0, -0.0, 0.01, 12.56, 25.0, 4.28, 0.0, 0.01, 0.01, -0.0, -6.18, -6.21, 0.0, 0.01, 6.3, 0.01, 0.01, 4.36, -0.01, 0.01, -12.43, -18.86, -17.1, 0.0, 0.01, -0.01, 0.01, 6.31, 25.08, 10.45, -0.0, -0.02, -0.01, -0.0, -0.01, -0.01, -0.0, -0.02, -0.01, 0.0, -0.0, 0.06, 0.0, 0.0, -6.15, -23.07, -19.17, -0.0, 0.0, -0.01, 0.01, 6.24, 24.86, 10.75, 0.0, 0.0, 0.01, -6.21, -6.32, -6.35, -6.35, -0.01, -0.01, 0.01, 0.0, 18.7, 3.11, 0.01, -6.34, -18.59, -23.46, -0.02, 0.0, -0.0, -0.0, 6.24, 24.98, 10.62, -0.0, -0.01, 0.01, -0.01, 0.0, 0.01, 0.0, 0.0, 0.01, -0.03, 0.01, -0.01, 0.0, 0.01, -12.47, -24.93, -11.0, 0.0, 0.0, 0.0, 0.0, 12.37, 25.05, 4.43, 0.02, -0.02, -0.01, 0.02, -0.01, -0.01, -0.0, -0.01, 0.0, -6.19, 0.01, 5.35, -0.0, 0.0, -6.27, -25.12, -17.0, 0.0, 0.01, -0.01, 0.01, 11.33, 22.44, 8.07, -0.0, 0.01, -0.01, -0.0, 0.01, -0.0, 0.01, -0.0, -5.56, -0.01, 0.01, 4.79, 0.0, 0.0, -12.44, -24.87, -11.18, -0.88, 0.0, -0.01, 0.0, 12.45, 22.91, 6.49, 0.0, 0.01, -0.02, 0.01, -0.01, -0.0, -6.26, 0.01, -0.0, -0.0, 0.01, 5.39, -0.0, 0.02, -6.32, -18.81, -23.23, -0.05, 0.0, -0.0, -0.01, 6.32, 25.12, 10.42, 0.01, -0.01, -0.01, 0.0, 0.02, -6.29, 0.02, -0.0, 0.01, 0.01, 0.01, 5.37, 0.0, -0.02, -12.53, -18.53, -17.3, -0.0, -0.0, -0.0, 0.0, 6.17, 24.96, 10.71, -0.0, 0.01, -0.0, 0.0, 0.01, 0.01, -6.29, -6.23, -0.0, -0.0, -0.01, 10.81, 0.0, -0.02, -5.61, -24.5, -18.28, 0.0, -0.01, 0.0, 0.01, 12.59, 25.17, 4.08, -0.0, 0.01, 0.0, -0.0, 0.0, 0.01, -0.02, -6.15, -0.01, -6.35, 0.01, 10.8, -0.0, 0.01, -6.29, -24.97, -17.14, -0.0, 0.0, 0.0, 0.0, 12.57, 23.06, 6.21, -0.0, 0.0, -0.01, 0.0, -6.19, -0.0, -0.02, -0.0, -6.24, -0.0, -0.0, 10.78, 0.0, 0.02, 0.0, -24.95, -23.48, 0.02, 0.0, -0.01, -0.01, 12.5, 25.18, 4.19, 0.01, -0.01, -0.01, 0.01, -6.26, 0.01, -0.0, -0.02, 0.01, 0.01, 0.0, 5.39, -0.0, -0.01, -12.68, -18.68, -17.01, -0.01, -0.0, 0.01, 0.01, 6.27, 25.02, 10.54, -0.0, 0.01, 0.01, -0.01, 0.01, -0.01, 0.0, -6.21, -0.0, 0.0, 0.0, 5.34, -0.0, 0.01, -6.31, -24.89, -18.89, -0.0, -0.0, -0.0, -0.01, 6.36, 25.26, 10.23, -0.0, 0.01, 0.01, -0.01, -6.3, 0.0, -0.01, -0.01, -0.0, -0.02, 5.41, 0.05, -0.0, 0.01, -12.5, -24.67, -11.18, 0.0, 0.0, 0.01, 0.02, 12.31, 23.47, 6.03, -0.01, 0.02, 0.01, -0.01, 0.0, -0.01, -0.01, 0.02, -0.0, 0.0, -0.0, -0.04, -0.01, -0.0, -12.56, -25.08, -10.74, 0.0, 0.0, -0.01, -0.0, 25.03, 16.82, -0.0, -0.01, -0.02, -0.0, -0.0, -0.01, -0.02, -0.02, -6.25, 0.0, 5.46, 0.0, -0.11, -0.0, 0.0, 0.0, -24.97, -23.38, 0.01, 0.0, -0.0, 0.01, 11.33, 22.52, 8.0, 0.0, -0.0, -0.0, -0.02, -0.0, 0.02, -5.57, 0.0, -0.01, 0.02, 4.79, 0.01, 0.0, 0.01, -5.48, -16.88, -22.56, -3.5, 0.01, -0.01, -0.01, 9.94, 20.6, 11.31, 0.01, -6.32, 0.0, 0.0, -0.01, 0.02, 0.02, -6.23, 0.0, -0.01, -0.01, 10.84, -0.02, 0.0, -0.02, -25.0, -11.92, 0.0, 0.0, -0.0, 0.01, 12.53, 24.81, 4.49, 0.0, -0.01, 0.01, -0.02, -0.01, -0.0, -0.01, -6.3, -0.01, 0.01, -0.01, 5.49, -0.01, -0.01, -6.28, -6.26, -23.43, 0.04, 0.0, -0.0, 0.0, 12.59, 24.99, 4.27, 0.0, 0.01, 0.01, -12.45, 0.01, 0.0, 0.01, -0.01, 0.0, -12.62, -0.0, 18.7, 2.93, 0.01, -6.23, -25.14, -17.03, 0.0, -0.01, -0.0, -0.0, 6.11, 25.07, 10.68, 0.01, -0.0, 0.01, -0.0, -0.01, 0.01, 0.0, -0.02, 0.01, 0.02, -0.02, -0.03, -0.0, 0.01, -12.49, -18.75, -17.15, 0.0, -0.0, -0.0, 0.0, 6.42, 25.11, 10.32, 0.01, 0.0, -0.01, 0.01, 0.01, -0.0, -0.02, -0.01, -0.02, 0.01, -0.0, -0.0, -0.0, -5.65, -5.64, -22.6, -14.5, -0.0, 0.0, 0.01, -0.01, 12.53, 18.7, 10.63, 0.01, -0.0, 0.0, 0.02, -0.0, 0.0, -0.02, -0.01, 0.0, 0.0, 0.01, -0.03, 0.0, 0.0, -17.5, -22.47, -8.41, 0.0, -0.0, 0.01, 0.0, 6.28, 25.06, 10.49, -0.0, -0.01, 0.01, 0.01, 0.0, 0.01, 0.02, 0.0, -0.0, -6.3, 5.36, 0.05, 0.0, 0.01, -12.53, -18.69, -17.18, 0.0, 0.0, -0.0, 0.01, 5.66, 20.9, 15.29, 0.0, -0.0, -0.02, -0.01, 0.0, -6.27, -6.3, -0.0, 0.01, -0.0, 0.01, 10.87, 0.0, 0.0, -6.37, -25.02, -17.01, -0.0, -0.0, 0.0, -0.0, 12.55, 25.15, 4.15, 0.0, 0.01, 0.01, -6.33, -0.01, 0.0, -0.02, -6.24, -0.01, -0.01, 0.0, 10.88, -0.0, -0.0, -3.79, -18.83, -25.14, -0.62, -0.0, -0.01, 0.02, 6.21, 25.17, 10.44, -0.0, -0.02, -6.28, -6.28, 0.01, 0.0, -0.01, -6.36, 0.0, 0.0, -0.0, 12.43, 3.92, -0.01, -6.26, -24.91, -17.21, -0.0, 0.0, -0.0, -0.01, 12.49, 24.9, 4.47, 0.0, -0.0, 0.0, -6.25, 0.01, 0.01, -0.01, -12.52, 0.01, 0.0, -0.0, 16.26, -0.04, -0.0, -6.21, -18.84, -23.33, -0.01, 0.0, -0.0, 0.01, 12.56, 24.97, 4.3, -0.01, -0.01, 0.01, -0.03, -6.21, 0.0, 0.0, 0.02, 0.01, -0.0, -0.01, 5.37, -0.0, -6.29, -6.27, -24.9, -10.92, 0.0, -0.01, 0.01, 0.01, 6.37, 24.73, 10.74, -0.0, 0.02, 0.0, -0.01, -6.25, 0.0, -0.01, 0.02, -0.0, 0.01, 5.33, 0.03, -0.0, -0.0, -6.18, -25.07, -17.13, 0.0, -0.0, -0.01, 0.0, 12.37, 18.82, 10.66, -0.0, -0.0, -6.21, -0.02, 0.02, 0.0, -6.36, -0.0, -0.0, 0.02, -0.01, 10.86, 0.01, 0.01, -12.6, -18.82, -16.99, -0.0, 0.0, -0.0, 0.03, 12.54, 25.25, 4.02, -0.0, 0.0, 0.0, 0.01, 0.02, -0.02, -0.0, -6.31, 0.01, -6.16, 6.29, 4.48, 0.0, 0.01, -6.2, -25.13, -17.07, -0.0, 0.0, 0.01, -0.02, -0.01, 25.16, 16.7, 0.0, -0.0, -6.27, -0.01, 0.0, 5.41, -0.01, -6.29, -0.0, -0.01, 0.0, 5.48, -0.0, -0.0, -11.32, -22.52, -14.55, 0.0, 0.0, 0.0, 0.01, 11.42, 22.38, 8.04, -0.0, -0.01, -0.0, 0.0, 0.02, -5.68, -0.0, 0.02, -0.0, 0.01, 0.01, 4.85, -0.0, 0.02, -0.0, -15.05, -13.97, -14.91, -4.48, -0.0, 0.0, 4.33, 17.55, 17.45, 2.51, -0.01, -4.35, 0.0, 0.01, 3.76, 0.02, -0.01, -0.0, -0.0, -0.01, -0.02, 0.01, -0.01, -16.91, -16.95, -14.54, -0.0, 0.0, -0.0, 0.01, 12.6, 23.65, 5.58, -0.0, -0.01, -0.0, 0.01, 0.03, 0.01, 0.01, -4.97, 0.01, -0.0, -0.0, 4.24, -0.0, 0.01, -9.95, -19.97, -18.57, 0.07, -0.0, 0.0, -0.0, 4.96, 19.99, 16.84, 0.05, 0.02, 0.0, 0.01, -0.02, 0.01, 0.01, -0.02, -6.28, -6.21, 0.0, 10.79, 0.0, -0.0, -6.31, -25.07, -17.01, -0.0, 0.0, 0.0, -0.0, 18.8, 23.06, -0.01, 0.0, -0.0, 0.02, 0.01, 0.0, -6.24, -6.11, -0.0, 0.02, -0.01, -0.02, 10.64, -0.0, -0.0, -18.59, -5.84, -22.32, -2.59, 0.0, -0.01, -0.01, 16.84, 22.4, 2.62, -0.0, 0.0, 0.0, 0.02, -5.53, -0.01, 0.0, 4.71, -0.0, -0.0, 0.0, 0.06, -0.0, -0.02, -5.66, -22.56, -20.11, -0.03, 0.0, -0.01, 0.02, 16.9, 22.58, 2.35, -0.0, 0.01, -0.01, 0.01, -5.61, -5.61, -0.0, -0.0, -0.0, 0.02, 0.01, 9.67, 0.0, -0.0, -6.21, -25.13, -17.04, -0.0, -0.0, -0.01, -0.0, 6.27, 24.87, 10.71, -0.01, 0.0, 0.0, -6.24, -0.0, 0.0, 5.41, -6.18, 0.02, -0.01, -0.0, 5.31, -0.0, 0.0, 0.02, -25.0, -17.09, 0.0, 0.0, -0.0, 0.01, 12.49, 25.09, 4.26, 0.0, -0.01, 0.01, -0.02, -0.01, -5.66, 0.01, 0.0, 0.01, -0.01, 4.37, 0.54, -0.0, -0.02, -4.34, -17.55, -18.83, -7.66, 0.0, -0.0, 0.01, 11.21, 22.3, 8.33, 0.01, -0.01, 0.02, -0.01, -0.0, -5.66, -0.0, 0.0, 0.0, 0.01, 0.01, 4.85, -0.0, -0.01, -11.27, -22.4, -14.71, -0.0, 0.01, -0.0, -0.01, 11.3, 22.46, 8.09, 0.0, 0.0, -0.01, -5.68, -0.0, -5.58, 0.0, 0.01, 5.58, 0.0, -0.02, 4.17, -0.01, -0.0, -8.72, -13.2, -17.48, -8.99, 0.0, -0.0, -0.01, 8.8, 18.44, 14.62, -0.01, 0.01, -0.01, -0.0, -0.0, 0.01, -5.05, 0.0, -0.01, 0.02, -0.0, 4.33, -0.0, 0.0, -5.68, -22.62, -20.14, 0.04, 0.0, -0.0, 0.0, 11.34, 22.56, 7.94, 0.0, 0.0, -0.0, 0.01, -0.01, -5.57, -0.0, -0.0, 0.0, -5.63, 0.01, 9.65, 0.01, 0.01, -6.33, -25.02, -17.05, -0.0, -0.0, 0.0, -0.0, 18.66, 23.15, 0.04, 0.01, -0.0, 0.02, 0.01, -6.21, -0.0, 0.0, 0.0, -6.32, 0.01, -0.0, 10.77, 0.01, 0.02, -6.32, -25.18, -16.91, 0.0, -0.0, 0.0, 0.01, 11.36, 22.37, 8.11, -0.0, -0.01, -0.01, 0.03, 0.01, -0.01, 0.01, -6.27, -0.01, 0.0, 5.43, 5.43, -0.0, 0.01, -12.35, -25.03, -11.02, 0.0, -0.0, 0.0, 0.0, 11.92, 22.35, 7.58, 0.0, 0.01, 0.02, -0.01, -0.01, -0.02, -0.02, 0.02, -5.6, 0.01, -0.0, 4.84, 0.0, -0.0, -5.67, -22.65, -20.08, 0.01, 0.0, 0.01, -0.02, 5.61, 22.55, 13.7, 0.0, -0.01, 0.01, 0.01, -0.01, -0.0, -0.01, 0.01, -0.01, 0.0, 0.02, -0.02, -0.0, 0.0, -12.39, -24.84, -11.16, 0.0, -0.0, 0.0, -0.01, 12.68, 25.23, 3.94, 0.0, -0.01, -0.01, -6.3, -0.01, -6.26, -0.01, -0.0, -5.69, -0.0, 5.6, 10.22, -0.01, 0.0, -6.34, -25.17, -16.88, -0.01, 0.01, -0.02, 0.01, 6.15, 18.76, 16.94, -0.01, 0.0, 0.0, -0.02, -6.1, -6.28, -0.0, 0.01, 0.0, 0.0, 0.02, 10.69, -0.0, -0.02, -12.51, -18.71, -17.15, -0.02, 0.0, 0.0, -0.01, 18.75, 23.09, 0.03, -0.0, -5.59, -0.02, 0.0, -6.2, -0.02, -6.26, -6.26, -6.24, -0.02, -0.02, 18.74, 7.75, -0.04, 0.01, -19.01, -25.07, -4.3, 0.0, -0.0, -0.0, 12.4, 25.06, 4.39, -0.0, -0.0, 0.01, 0.01, -6.22, -6.25, -0.01, -0.0, 0.0, 0.0, -0.02, 10.77, -0.01, -0.0, -6.3, -12.58, -24.98, -4.52, 0.0, 0.0, -0.01, 12.39, 24.91, 4.54, -0.0, -0.02, -6.25, 0.01, 0.01, -0.01, 0.02, 0.01, -0.01, 0.02, 0.02, 5.36, 0.0, 0.01, -12.6, -23.45, -12.36, 0.0, -0.0, -0.01, -0.0, 16.88, 22.39, 22.59, 0.0, 0.0, 0.0, -0.01, 0.0, 0.0, 0.01, -12.45, -6.25, -0.0, 0.0, 16.17, -0.01, 0.0, -0.01, -25.08, -23.29, -0.01, -0.0, 0.01, 0.01, 16.99, 24.79, 0.04, -0.01, 0.01, -6.29, 0.0, -0.01, -0.02, -0.01, -0.01, -0.01, 0.0, 0.0, 5.48, 0.0, -0.0, -18.63, -18.83, -10.93, 0.0, -0.0, -0.0, 0.02, 6.34, 24.82, 10.67, -0.0, -0.01, 0.0, 0.02, -0.01, 0.01, -0.0, -0.01, -5.64, 0.02, -0.0, 4.86, 0.0, 0.01, -5.62, -15.0, -20.0, -7.73, -0.0, -0.0, 0.01, 10.12, 18.0, 13.72, 0.01, -0.0, 0.0, -4.38, -0.0, -0.0, 0.0, -4.91, -0.01, 0.01, 4.89, 3.14, 0.0, -0.01, -5.04, -14.93, -20.02, -8.4, 0.0, -0.0, -0.0, 8.79, 17.66, 15.39, 0.02, -0.02, -4.96, -0.01, -0.02, -0.0, -0.0, 0.0, -0.0, 0.01, -0.0, 4.31, -0.0, 0.01, -5.0, -19.84, -19.96, -3.6, -0.0, -0.0, 0.0, 11.11, 22.55, 8.18, 0.0, 0.01, 0.0, -11.32, 0.0, 0.02, 0.0, -0.01, 0.01, -5.65, -0.0, 14.59, 0.04, 0.0, -5.64, -16.82, -22.55, -3.38, 0.0, -0.0, 5.65, 5.63, 20.05, 10.52, 0.01, -0.02, 0.01, -0.02, -4.37, 0.01, 0.02, 0.0, -0.01, -0.03, -0.01, 3.78, 0.0, -0.01, -5.01, -13.74, -17.45, -12.18, -0.0, 0.0, 4.42, 4.4, 16.46, 16.6, -0.04, 0.0, -0.01, -4.37, 0.0, -0.01, 0.01, -5.53, 0.01, -0.02, 0.01, 8.56, 0.01, -0.01, -11.34, -22.54, -14.51, 0.0, -0.0, 0.01, 0.0, 12.43, 25.07, 4.34, 0.0, 0.01, -0.0, -6.36, 0.02, -0.0, -0.01, -6.21, 0.0, -0.0, 6.35, 4.48, 0.0, -6.27, -0.01, -12.6, -24.93, -4.59, 0.0, 0.0, -0.0, -0.01, 25.05, 16.8, -0.01, 0.0, -0.02, -6.19, 0.0, -12.48, -0.0, 0.0, -6.22, -0.02, 6.16, 15.39, 0.0, -0.0, -6.1, -12.57, -25.19, -4.53, 0.0, -0.0, -0.01, 18.78, 18.81, 4.26, -0.0, 0.0, 0.0, 0.01, -0.0, -0.0, -6.16, -0.01, -0.0, -0.01, -0.02, 5.35, -0.0, 0.0, -12.53, -12.67, -24.24, 0.05, 0.0, 0.01, 0.0, 12.38, 25.17, 4.28, 0.0, -0.02, -6.18, -0.0, 0.0, 0.01, -6.23, 0.01, 0.0, -0.02, -0.0, 10.74, 0.0, -0.01, -12.58, -18.58, -17.22, -0.99, -0.0, -0.01, 0.0, 6.3, 18.81, 16.74, -0.0, -0.01, -0.02, -6.19, 0.0, 0.01, -0.01, 0.02, -6.24, 0.01, 6.17, 4.57, -0.0, 0.01, -6.23, -24.75, -17.43, -0.01, 0.0, -0.0, -0.01, 18.69, 23.13, 0.04, -0.0, -0.01, 0.0, 0.01, -0.0, -0.0, -6.2, 0.02, -0.01, -0.02, -0.01, 5.37, -0.01, 0.02, -0.01, -25.11, -23.33, 0.05, 0.0, 0.01, 0.01, 6.28, 24.96, 10.59, -0.0, 0.0, -6.21, -12.42, -6.24, -6.28, -0.01, 0.01, -6.18, -0.01, 6.23, 12.59, 12.43, -0.0, -6.17, -24.93, -16.08, 0.0, -0.0, 0.01, -0.01, 18.81, 23.01, 0.03, 0.0, 0.0, -0.0, -6.41, -6.32, -6.24, -6.23, -0.01, -6.2, 0.0, -0.0, 24.99, 2.16, -0.0, -0.0, -24.95, -23.44, 0.0, -0.0, -0.0, -0.01, 6.28, 24.8, 10.78, -0.0, 0.01, 0.01, 0.01, -6.32, -0.01, -0.0, 0.01, -6.26, 0.01, 0.01, 10.76, 0.06, -6.3, -0.01, -12.47, -25.14, -4.48, 0.0, 0.0, 0.01, 18.95, 22.89, 0.0, 0.0, -0.01, -6.18, -0.0, -0.0, -0.01, -0.0, 0.01, -0.02, 0.0, 0.0, 5.36, 0.0, -0.01, -19.06, -12.55, -16.77, 0.0, -0.0, 0.01, 0.01, 6.3, 25.08, 10.44, 0.01, -0.0, -6.14, -0.0, -0.0, -0.02, -0.01, 0.01, -6.16, -0.0, -0.0, 10.58, -0.0, 0.0, -12.45, -24.96, -10.98, 0.0, 0.0, -0.0, -0.01, 12.62, 23.6, 5.64, 0.0, -0.01, 0.01, -0.02, -0.0, 0.0, -0.0, -0.01, 0.0, -0.01, -0.01, 0.05, 0.01, -0.02, -12.47, -24.82, -11.1, 0.0, -0.0, 0.01, 0.0, 12.29, 24.82, 4.73, 0.0, 0.01, 0.01, 0.01, -0.03, -0.02, -0.01, -6.15, 0.02, 0.0, 5.34, -0.02, -0.0, -0.01, -6.19, -18.88, -23.24, -0.06, 0.0, -0.0, -0.01, 6.27, 25.03, 10.56, 0.0, 0.01, -0.02, -6.19, -6.25, 0.0, 0.01, -0.02, 0.01, -6.18, -0.0, 16.11, -0.01, -0.01, -6.25, -24.86, -17.26, -0.0, 0.01, -0.02, 0.01, 12.43, 18.7, 10.71, -0.01, 0.01, 0.01, 0.01, 0.0, -0.0, 0.0, 0.0, -0.01, -6.2, 5.37, -0.04, 0.0, 0.01, -12.43, -24.98, -11.0, 0.0, 0.0, -0.0, 0.01, 12.55, 24.93, 4.36, -0.0, 0.0, -0.01, -0.0, 0.0, -6.3, -6.23, -0.02, -0.01, -0.01, -0.02, 10.88, 0.0, 0.0, -0.01, -25.17, -23.16, -0.06, 0.0, -0.0, 0.02, 12.46, 22.95, 6.42, -0.0, -0.0, -0.0, -5.49, -6.28, -0.01, -6.22, 0.0, -0.01, -0.0, 0.01, 15.54, 0.04, -0.0, -6.33, -25.14, -16.94, 0.02, 0.0, -0.01, 0.01, 12.47, 25.03, 4.34, -0.01, -0.0, 0.01, -6.24, -0.0, -6.41, -6.2, 0.0, 0.01, -0.0, 0.0, 12.53, 3.75, 0.01, -6.21, -24.95, -17.23, -0.0, -0.0, -0.0, 0.01, 6.19, 24.97, 10.69, 0.0, -0.0, 0.0, -0.0, -5.64, 0.01, 0.0, 0.0, -0.0, -0.0, 0.01, 4.84, 0.0, 0.01, -12.47, -18.74, -17.2, 0.0, 0.0, -0.0, 0.01, 12.42, 24.83, 4.59, 0.0, -6.25, -0.0, -0.0, 0.01, -0.01, 0.0, -0.0, -6.28, -0.01, -0.01, 10.86, 0.0, 0.01, -18.61, -24.86, -4.93, 0.0, -0.0, 0.0, 6.34, 6.27, 18.68, 10.56, 0.0, 0.03, 0.0, -6.19, 0.01, 0.0, -0.01, 0.01, -6.3, -0.02, 0.01, 10.74, 0.01, -0.02, -12.52, -25.17, -10.69, 0.0, 0.0, 0.01, -0.0, 6.11, 25.13, 10.61, -0.0, -0.02, 0.02, -6.25, 0.0, -0.02, -6.17, 0.01, 0.0, 0.0, 6.29, 4.44, 0.0, -0.02, -6.28, -18.8, -23.32, 0.03, 0.0, 0.0, -0.01, 6.27, 25.11, 10.47, 0.0, -0.01, 0.01, -6.22, -6.25, -6.16, -0.01, -6.22, 0.0, 0.01, 0.0, 9.96, 11.54, -0.01, -10.7, -16.96, -16.69, -4.04, 0.0, -0.0, 0.01, 11.2, 22.41, 8.23, 0.0, 0.01, -0.01, 0.0, -0.0, -0.01, 0.01, -0.03, -5.57, 0.02, -0.01, 4.82, -0.0, -0.0, -5.6, -19.91, -20.26, -2.61, 0.0, -0.0, 0.01, 11.21, 22.58, 8.05, 0.01, 0.01, 0.01, -6.29, -6.23, 0.01, -12.59, 0.01, 0.0, -6.25, -0.02, 18.66, 8.43, -0.01, -6.2, -25.05, -17.13, -0.01, 0.01, -0.01, -0.01, 12.42, 25.03, 4.4, -0.0, -0.01, 0.02, 0.01, -6.22, 5.38, 0.02, -0.0, -6.3, -0.01, -0.01, 5.43, 0.01, 0.01, -12.44, -18.75, -17.21, -0.0, -0.0, -0.01, 0.01, 24.9, 16.94, 0.0, -0.0, -0.0, -6.35, 0.01, 0.01, 0.01, 0.02, 5.56, 0.02, -0.01, -0.14, -0.02, -0.0, -0.0, -6.18, -24.84, -17.37, 0.0, 0.0, 0.0, -0.0, 6.28, 25.1, 10.48, 0.0, -0.01, -0.01, -12.52, -6.2, 0.02, -6.21, -0.0, -0.01, -0.02, 0.0, 21.59, 0.0, 0.0, -12.58, -24.88, -10.93, -0.01, 0.0, -0.01, -0.01, 12.54, 25.02, 4.3, -0.01, 0.0, -0.01, 0.01, -6.3, -0.01, -0.01, 0.0, 0.01, -0.02, 0.01, 5.45, 0.0, 0.02, -6.13, -18.94, -23.27, -0.06, -0.0, -0.0, -0.01, 18.91, 22.99, -0.05, -0.01, 0.0, 0.01, -6.17, -6.19, -0.0, 0.01, -0.0, -0.01, -0.01, -0.0, 10.7, 0.0, -0.0, -12.38, -18.6, -17.4, 0.0, 0.0, 0.01, -0.02, 12.51, 25.26, 4.08, -0.01, -0.01, -0.01, 0.01, 0.0, 0.01, 0.0, -6.22, 0.0, 0.0, -6.18, 10.7, 0.01, -0.02, -0.01, -18.6, -25.05, -4.71, 0.0, -0.01, 0.01, 12.56, 24.84, 4.44, 0.0, -0.01, 0.01, -6.26, -6.15, 0.01, -6.21, -0.0, -0.0, -0.01, -0.02, 16.14, -0.04, -0.0, -12.66, -25.16, -10.57, 0.0, -0.0, -0.0, 0.02, 19.0, 22.8, 0.04, 0.01, 0.01, 0.0, 0.02, -6.28, -4.22, 6.26, -6.28, -0.01, 0.0, 6.33, 1.87, -0.0, -0.01, -6.19, -16.42, -25.06, -0.71, 0.0, -0.0, -0.02, 6.14, 24.93, 10.8, 0.01, 0.01, -6.16, -0.01, -18.77, -0.01, -0.0, -0.0, -0.01, 0.0, -0.01, 18.89, 2.67, 0.0, -12.46, -12.58, -23.37, 0.0, 0.0, -0.02, 0.01, 12.42, 25.22, 4.21, -0.0, 0.01, 0.01, 0.01, -0.02, -6.35, -0.01, -6.34, -0.01, -0.0, 0.03, 10.1, 0.01, -6.29, -6.3, -12.53, -25.03, -4.5, -0.02, 0.02, -0.0, 12.39, 25.05, 4.4, -0.0, 0.0, -0.01, -0.01, -0.0, -6.35, -6.2, -0.02, 0.0, -0.01, -0.0, 10.94, -0.07, 0.01, -12.46, -25.14, -10.79, 0.0, -0.0, 0.0, -0.01, 18.79, 23.1, -0.03, -0.0, -6.31, -0.01, -6.14, -0.0, -0.02, 0.01, -6.29, -0.01, 6.15, -0.0, 10.09, -0.01, -6.23, -6.27, -24.69, -11.2, -0.01, 0.0, -0.02, 0.01, 12.62, 24.96, 4.27, 0.0, -0.02, -6.26, -6.23, -0.01, 0.01, 0.0, -0.01, -0.01, 6.25, -0.0, 4.57, -0.01, 0.01, -12.48, -18.79, -17.13, 0.0, 0.0, -0.01, 0.02, 11.29, 22.54, 8.01, -0.01, 0.02, -11.24, 0.01, -11.21, -0.01, 0.01, -0.01, 0.01, -0.02, -6.17, 24.75, -0.0, 0.0, -6.23, -24.79, -17.43, 0.05, -0.01, 0.01, -0.0, 12.51, 24.9, 4.44, -0.01, -0.0, -0.0, -0.0, -6.32, -6.22, -0.01, -0.0, -0.02, 0.01, 0.01, 10.81, 0.05, 0.01, -6.37, -18.79, -18.71, -4.53, 0.0, -0.01, -0.0, 18.68, 23.21, -0.03, 0.01, -0.0, -6.21, -12.66, 0.0, -6.32, -6.17, -6.22, -0.0, 0.0, -0.02, 18.73, 13.77, 0.01, -12.58, -12.35, -23.56, 0.07, 0.0, 0.0, 0.02, 12.48, 24.94, 4.41, -0.01, 0.01, -0.01, -6.31, 0.0, 0.0, -0.01, -0.01, 0.02, -0.0, 5.38, 0.07, 0.0, -0.0, -12.55, -25.01, -10.84, 0.0, -0.0, 0.0, 0.0, 6.3, 24.83, 10.71, -0.0, -6.27, 0.0, -6.3, 0.01, -0.03, -0.02, -0.0, 0.01, -6.2, 0.01, 16.18, 0.06, 0.0, -12.47, -25.21, -10.72, 0.0, -0.0, -0.0, -0.01, 6.39, 24.84, 10.63, 0.0, 0.02, -0.01, -6.23, -6.29, -6.16, -0.02, 0.0, -0.0, 0.02, 0.0, 6.13, 15.3, 0.0, -12.44, -24.89, -11.07, 0.0, 0.01, -0.01, 0.01, 6.13, 25.02, 10.69, -0.0, -0.0, -0.0, 0.0, -6.26, -6.14, -6.14, 0.01, -0.01, 0.0, 6.18, 9.85, 0.0, -0.0, 0.01, -18.98, -24.92, -4.5, -0.0, 0.01, -0.0, 5.65, 22.66, 13.53, 0.0, 0.02, -12.58, -0.0, 0.0, -6.25, -12.61, 0.02, -0.0, 0.01, -6.28, 18.66, 12.48, 1.43, 0.01, -24.86, -18.88, -4.66, 0.0, 0.0, 0.01, 12.56, 24.99, 4.28, 0.0, 0.0, 0.01, -6.38, -6.22, -6.39, -6.28, -6.24, -6.16, 0.0, -0.01, 18.69, 13.86, 0.0, -6.36, -18.83, -18.54, -4.66, -0.01, 0.01, 0.0, 6.18, 25.17, 10.5, 0.0, -0.0, 0.01, -0.01, -6.3, -6.36, -6.39, -0.02, -0.0, 0.03, 0.01, 16.46, 0.01, -0.0, -6.24, -24.89, -17.27, -0.0, 0.0, -0.01, 0.0, 6.29, 25.06, 10.5, 0.0, 0.01, 0.0, 0.02, -0.01, 0.0, -6.3, -6.26, -0.02, -0.01, -0.0, 10.86, -0.0, 0.01, -6.25, -18.74, -18.74, -4.68, 0.0, -0.0, 0.0, 6.26, 24.99, 10.59, 0.0, 0.0, -6.15, -0.0, -0.0, -6.18, -0.02, 0.01, -12.4, 0.0, -0.01, 21.38, 0.01, -0.0, -6.25, -18.71, -23.42, -0.01, -0.0, 0.0, 0.0, 12.68, 24.9, 4.26, 0.0, -0.01, -0.01, -0.01, 0.0, 0.02, -0.0, -10.6, 0.01, 0.0, 5.67, 3.49, -0.0, -0.0, -11.19, -16.98, -16.79, -3.43, -0.0, -0.01, 0.01, 11.07, 22.64, 8.14, -0.01, -0.01, -5.65, 0.0, -11.29, 0.01, -0.01, -5.64, 0.01, -0.01, 0.0, 16.88, 2.65, 0.01, -5.58, -16.9, -22.35, -3.56, -0.0, 0.0, -0.01, 15.08, 20.06, 6.71, 0.01, 0.02, -0.0, 0.0, 0.02, -0.0, -0.0, -0.0, -0.01, -0.02, 0.0, -0.04, -0.0, 0.01, -16.98, -11.27, -20.17, 0.02, 0.0, -0.01, 0.02, 11.07, 22.4, 8.37, -0.0, -0.01, -11.29, -5.64, 0.0, -0.0, -5.47, -0.01, -5.66, 0.01, -0.0, 12.5, 11.77, -0.01, -24.97, -12.58, -10.82, 0.0, 0.0, -0.0, -0.01, 18.85, 23.05, -0.05, 0.0, -0.0, -0.01, -6.27, -6.24, -12.64, -0.0, 0.01, -6.28, 0.0, 6.17, 16.78, 4.23, 0.01, -5.58, -21.15, -21.8, 0.1, 0.0, 0.05, -0.01, 11.2, 22.56, 7.27, 0.01, 0.0, -5.68, -0.01, -5.63, -0.01, 0.0, 0.0, -5.6, -0.01, 0.01, 5.61, 8.99, 0.01, -11.19, -22.71, -14.51, 0.0, 0.0, -0.01, 0.0, 11.27, 22.43, 8.14, 0.0, -0.0, -0.01, -5.66, 0.01, 4.88, -5.59, 0.0, -5.63, -0.02, 0.0, 9.73, -0.0, 0.01, -5.57, -22.34, -20.44, -0.05, -0.0, 0.0, 0.0, 5.69, 22.39, 13.77, -0.0, -0.01, 0.01, -0.02, -5.69, 0.0, -0.01, -11.16, 0.01, 0.0, -0.01, 14.6, -0.0, 0.01, -12.46, -6.02, -25.04, -5.86, -0.0, -0.0, -0.01, 6.35, 25.02, 10.48, -0.01, 0.01, -6.33, -0.0, -6.28, -10.07, -6.21, -12.7, -0.01, -0.02, 0.01, 12.52, 23.47, 0.0, -6.26, -6.35, -18.95, -16.84, -0.01, 0.0, 0.01, 12.6, 24.94, 4.31, 0.01, -0.0, -0.01, -0.01, -6.28, -6.33, -0.01, 0.0, -6.27, -6.1, -0.01, 11.16, 10.47, -0.02, -11.14, -22.44, -14.79, -0.0, 0.01, -0.01, -0.01, 12.44, 25.12, 4.3, 0.0, 0.0, 0.0, 0.0, -6.26, -0.01, -12.54, -0.0, 0.01, -0.01, 0.01, 16.25, -0.01, -0.01, -0.0, -18.87, -24.99, -4.53, -0.0, 0.0, -0.0, 6.2, 25.24, 10.41, 0.0, 0.02, -6.28, -6.27, -6.17, -0.02, -0.01, -6.22, 0.02, 12.41, -0.01, 9.15, -0.01, 0.01, -0.01, -23.55, -24.9, 0.05, 0.0, -0.0, -0.01, 12.61, 25.06, 4.19, 0.0, -0.0, -6.3, 0.02, -6.2, -6.18, -0.0, -6.3, -0.0, -0.03, 0.01, 18.81, 2.78, -0.01, -6.28, -18.73, -18.72, -4.66, 0.0, 0.0, 0.01, 6.27, 25.07, 10.5, -0.0, 0.02, 0.0, -6.24, -0.0, -6.3, -0.01, -5.63, -0.0, -0.01, -0.0, 10.0, 5.71, -0.01, -5.76, -13.77, -18.65, -10.98, -0.0, 0.0, 0.0, 6.25, 24.82, 10.78, -0.0, 0.0, -0.0, -12.41, -5.12, -12.6, -6.26, -0.01, -0.02, -0.01, 6.32, 18.76, 6.43, 0.0, -6.23, -24.91, -15.77, -1.49, 0.0, 0.0, -0.0, 6.36, 25.03, 10.45, -0.0, 0.02, -6.23, 0.0, 0.02, -12.5, -12.5, 0.0, 0.01, -6.31, 6.25, 18.58, 7.59, -0.01, -6.27, -12.54, -25.19, -4.38, -0.0, -0.0, -0.0, 12.52, 25.01, 4.31, 0.01, -0.02, -0.01, -0.02, -0.01, -0.0, -6.26, -0.01, 0.0, 0.0, 5.48, -0.03, -0.0, -0.0, -18.63, -24.95, -4.81, -0.0, 0.0, -0.01, 0.01, 12.51, 25.16, 4.17, 0.01, -0.01, -0.01, -6.34, -12.56, -0.0, -0.0, -0.01, -6.16, -6.24, 0.0, 18.79, 8.33, -6.33, -12.48, -18.52, -11.12, -0.0, 0.0, 6.22, -6.16, 18.69, 22.32, -0.06, -0.0, 0.01, -6.26, 0.01, 0.01, -0.01, 5.46, -6.31, -0.02, -0.01, 5.47, -0.07, -0.0, 0.01, -5.03, -16.92, -16.88, -9.56, -0.0, 0.0, 0.01, 11.38, 22.59, 7.86, -0.0, 0.03, 0.0, -11.19, -5.63, -0.0, -5.67, -0.0, -5.7, -0.02, 0.0, 22.48, 1.88, -0.0, -8.77, -4.4, -13.27, -17.7, -4.27, -0.0, 0.01, 8.84, 17.57, 15.42, 0.0, -0.01, -4.4, -0.03, 0.0, -0.0, -8.65, -4.41, -4.35, -4.36, 4.34, 13.07, 5.26, -4.34, 0.0, -13.03, -13.09, -13.22, -4.71, -0.0, -0.01, 8.71, 17.42, 15.71, 0.01, -4.92, -0.01, -5.01, -0.0, -4.82, -4.93, -20.33, -5.08, 0.0, 0.0, 20.0, 6.07, -0.0, -5.0, -11.25, -22.5, -9.89, -0.01, -0.0, 0.01, 5.67, 22.54, 13.64, -0.0, -0.0, 0.02, -0.01, -5.59, -5.63, 0.01, -5.64, -5.62, -5.78, 5.62, 16.75, 2.04, 0.02, -11.09, -11.32, -11.19, -14.81, -0.01, -0.0, 0.01, 5.71, 24.93, 11.21, -0.0, -0.01, -0.01, 0.0, -6.18, 5.32, -12.43, 0.01, -0.02, 0.0, 0.01, 10.8, 0.0, 0.0, -6.27, -24.94, -17.12, -0.06, 0.0, -0.0, -0.0, 6.33, 24.95, 10.57, -0.01, -0.02, 0.01, -18.92, -0.0, -12.55, -0.0, 0.01, -6.25, -10.66, -0.01, 24.96, 16.94, -0.04, -0.0, -18.72, -12.39, -17.29, -0.01, 0.0, 0.02, 12.4, 24.89, 4.54, -0.0, 0.01, 0.0, -6.26, -0.01, -6.27, -6.37, 0.0, 0.0, -6.26, -0.0, 18.75, 2.99, 0.01, -6.15, -12.54, -24.98, -4.72, 0.0, -0.0, 6.17, 6.27, 25.06, 4.34, -0.01, 0.01, 0.02, -0.01, 0.0, -0.0, -18.83, -6.27, -0.01, -0.01, -0.01, 6.32, 15.41, -0.01, 0.02, -22.49, -22.47, -3.45, 0.0, 0.02, 0.0, 11.26, 22.57, 8.0, 0.01, 0.01, -0.02, -0.02, -0.01, 0.01, -0.01, -11.3, -5.65, 0.01, 0.0, 14.67, -0.01, 0.01, -0.0, -13.09, -17.44, 0.0, -0.0, -0.01, 0.01, 4.44, 17.56, 4.4, 0.0, 0.01, -4.35, -4.25, -4.45, 0.02, -0.01, -8.77, -4.39, -0.02, -0.0, 17.41, 5.24, 0.0, -4.91, -14.89, -15.15, -13.45, 0.01, -0.0, -0.01, 10.02, 19.96, 11.87, 0.01, -0.02, -5.01, -5.0, -4.98, 0.0, -0.0, -5.01, -4.98, -9.91, -0.0, 16.91, 13.24, 0.02, -4.98, -15.01, -22.24, -6.14, -0.0, -0.0, -0.0, 5.61, 22.45, 13.79, 0.0, -0.01, -0.01, -5.66, -0.01, 0.0, -5.53, -5.66, -5.74, 0.01, 0.0, 16.75, 2.79, 0.0, -11.28, -16.89, -20.22, -0.0, -0.0, -0.01, 0.01, 6.27, 25.08, 10.49, -0.01, -0.0, 0.02, -6.21, 0.01, -12.49, -10.76, 0.0, 0.02, -0.01, 0.01, -0.01, 12.82, -0.01, -5.64, -16.81, -16.96, -8.97, 0.0, 0.01, 0.01, 16.86, 22.6, 2.37, 0.0, -5.52, -5.61, 0.0, 0.0, -11.25, 0.0, -5.61, -5.74, -5.63, 6.26, 10.38, 17.4, -0.02, -0.0, -0.0, 0.01, -0.0, 0.01, -0.02, -5.63, 4.84, 0.03, 0.0, 0.0, -0.01, -5.63, -5.67, 0.01, -11.25, 0.01, -11.25, 0.01, 0.01, -5.7, 16.96, 10.05, 4.96, -4.95, -10.1, -20.03, -10.82, -0.01, 0.0, 0.01, 14.91, 20.0, 6.93, -0.0, 0.0, -5.06, -0.02, -5.02, -4.96, 0.0, 5.66, -11.37, -5.53, -0.03, 16.8, 5.2, -0.01, 0.0, -16.8, -22.48, -9.1, -0.01, -0.0, 0.01, 5.59, 22.65, 13.61, -0.0, 0.01, -11.15, 0.0, -9.98, 0.0, -0.01, -11.18, -6.34, -6.22, -0.01, 12.54, 18.94, 0.01, -12.41, -6.25, -18.8, -9.84, 0.0, -0.01, 0.01, 6.22, 24.92, 10.71, 0.0, -0.01, -6.33, -6.19, -6.24, -0.01, -5.18, 0.01, -6.25, -6.16, -6.25, 0.0, 18.76, 18.09, -0.0, -6.15, -17.89, -24.43, 0.07, -0.0, 0.01, -0.0, 12.48, 24.99, 4.36, -0.0, -0.02, -0.0, -6.31, -0.01, 0.0, -6.14, -6.3, -0.0, 0.01, 6.3, 9.93, 0.0, -0.01, -12.58, -18.73, -17.07, -0.0, -0.01, 0.0, 0.0, 12.35, 24.99, 4.5, 0.0, 0.0, -0.01, -6.29, -0.0, 0.0, -12.69, -0.0, -6.25, -18.88, 0.0, 25.01, 13.12, -0.0, -12.56, -6.24, -12.53, -17.04, 0.01, -0.01, -0.01, 12.6, 25.17, 4.09, -0.01, 0.01, 0.01, -12.46, 0.02, -6.32, -0.0, -0.01, -18.76, 0.01, 0.0, 12.62, 19.8, -0.01, -12.58, -12.56, -12.47, -10.76, -0.0, 0.01, -0.01, 6.21, 25.16, 10.48, 0.0, 0.0, -12.5, -6.43, -6.13, -6.32, -6.32, -10.73, 0.01, 0.0, -0.01, 18.75, 22.8, -0.0, 0.0, -18.75, -25.0, -4.73, 0.0, -0.01, 0.0, 12.59, 24.79, 4.47, 0.0, -6.36, 0.01, -0.0, -0.0, -12.5, -6.21, -0.01, -0.0, -6.19, 0.0, 18.62, 8.41, 0.01, -6.22, -18.79, -18.76, -4.63, -0.0, -0.0, 0.01, 12.43, 24.9, 4.51, -0.0, -0.02, -11.2, -5.59, -5.63, -5.63, 0.01, -5.57, -5.69, -9.08, -0.02, 16.92, 22.46, -0.02, 2.5, -11.3, -16.8, -11.36, -8.92, 0.0, -0.01, 10.12, 19.94, 11.8, -0.01, -5.06, -0.0, -5.1, -0.01, -0.0, -5.06, -4.99, -0.0, -5.61, 5.62, 11.19, 5.53, -0.02, -11.24, -11.47, -5.63, -11.35, -8.69, -0.0, 0.01, 12.51, 25.18, 4.15, -0.0, -12.51, -6.33, -6.23, -6.3, -12.53, -4.53, -0.0, 0.0, 0.03, 6.21, 24.92, 10.68, 0.0, -6.23, -12.53, -18.71, -10.89, -0.0, 0.0, -0.01, 12.58, 24.97, 4.3, 0.0, -6.13, -6.24, -6.2, -6.31, -6.22, -0.01, -6.24, 0.0, -6.23, -0.02, 12.56, 18.87, 6.32, -6.24, -12.39, -12.42, -17.42, -0.0, 0.0, -0.01, 12.46, 25.05, 4.34, 0.0, -6.22, -6.31, -12.61, -6.21, 0.0, 0.0, -6.18, -10.85, -0.01, 6.26, 18.82, 16.72, 0.0, -6.3, -12.47, -18.61, -10.96, 0.0, -0.0, 0.0, 6.29, 25.12, 10.43, -0.0, -0.0, -0.01, -6.3, 0.0, -12.42, -6.24, -6.18, -6.35, 0.01, -0.0, 24.88, 7.54, 0.0, -6.22, -12.58, -24.96, -4.63, 0.01, -0.01, 0.01, 18.8, 23.04, -0.0, -0.0, 0.02, -12.51, -0.01, -0.0, -6.35, -6.28, 0.01, 0.16, -6.24, 0.01, 12.51, 12.58, 1.04, -6.14, -12.43, -25.05, -4.79, -0.02, 0.01, 0.0, 18.8, 23.09, -0.06, -0.01, -0.01, -0.0, -12.54, -6.33, 0.0, -0.02, 0.01, -6.2, -0.0, -0.54, 11.98, 9.42, 0.01, -6.3, -12.69, -24.98, -4.43, -0.0, 0.01, 0.0, 12.61, 24.97, 4.25, -0.0, -0.0, -12.35, -6.25, -6.17, -12.47, -6.26, 0.01, 0.0, -4.91, 6.3, 12.49, 23.1, -0.04, -6.3, -6.19, -25.17, -10.74, 0.0, 0.0, 0.01, 6.31, 22.7, 12.83, 0.0, 0.0, -0.02, -6.16, -0.01, -0.0, -6.2, -6.2, -0.02, 0.0, 0.0, 16.13, -0.07, -0.0, -6.2, -25.05, -17.25, 0.1, 0.0, -0.0, 0.01, 6.18, 24.92, 10.74, 0.0, -5.73, -5.63, -11.24, -11.23, -5.71, -0.0, -0.0, -5.75, -3.1, -0.01, 18.84, 18.66, 0.01, -18.68, -12.49, -12.19, -0.0, 0.0, -0.01, -0.01, 12.43, 24.92, 4.51, 0.0, -0.02, -0.01, -18.94, -6.34, -0.01, -0.0, -6.28, -12.33, -4.49, 0.03, 16.91, 16.59, 8.37, -16.69, -11.42, -16.98, -3.34, -0.01, 0.01, 0.01, 11.28, 22.53, 8.02, -0.0, -0.0, -5.62, -5.61, 0.01, 5.57, 0.01, -11.17, -16.87, 0.01, 5.53, 11.29, 11.54, -0.01, -11.33, -22.6, -11.32, -3.14, -0.0, -0.0, 0.01, 12.63, 25.0, 4.22, 0.0, 0.0, -11.93, -0.01, -5.62, -5.55, -5.6, -5.62, -0.0, -6.25, -6.28, 12.61, 24.67, 3.21, 0.01, -18.66, -12.54, -17.17, -0.01, 0.0, 0.0, 12.49, 25.03, 4.32, 0.0, 0.01, -0.01, -18.92, 0.02, -12.51, 0.01, -6.24, -10.73, -0.01, 6.21, 12.48, 23.14, -0.0, -12.5, -0.01, -12.5, -4.65, -0.12, -0.0, 0.02, 6.24, 24.92, 10.67, -0.0, -6.33, 0.01, -0.0, -6.14, -0.01, -6.29, -6.21, -4.46, -6.27, 0.0, 24.66, 6.19, -0.01, -6.28, -6.27, -25.04, -10.78, 0.01, 0.01, -0.01, 11.33, 22.32, 8.21, 0.0, -5.63, -5.61, -11.32, -11.96, -6.09, -6.29, -1.5, 0.0, -0.0, 6.23, 18.7, 16.89, -0.01, -0.0, -19.15, -6.27, -23.0, 0.06, -0.01, -0.0, 12.54, 25.22, 4.1, 0.01, -0.02, -6.18, -6.22, -6.24, 0.0, -18.55, -6.24, -4.96, -0.0, 6.31, 12.62, 22.91, 0.01, -6.22, -6.13, -12.46, -23.6, 0.02, 0.01, -0.02, 18.77, 23.18, -0.1, 0.0, -6.31, -6.26, -6.26, -0.0, -0.01, -12.53, 0.0, 0.0, -12.56, 6.28, 12.73, 18.65, -6.32, -6.13, -18.69, -12.56, -4.33, -0.0, -0.01, 0.02, 12.56, 25.01, 4.27, 0.0, 0.02, -6.23, 0.0, -4.17, -12.44, -6.35, -0.0, -6.34, -6.28, 6.32, 18.67, 11.14, 0.0, -0.01, -18.68, -24.93, -4.78, -0.0, 0.0, 0.01, 12.46, 25.06, 4.31, -0.01, 0.0, -0.0, -6.28, -12.55, -6.21, -12.54, 0.02, -6.2, -4.57, -0.01, 24.95, 16.92, 0.0, -6.36, -18.89, -18.68, -4.53, 0.0, -0.01, -0.03, 12.53, 25.14, 4.19, -0.0, -0.01, -0.0, 0.0, -6.28, -0.0, -6.28, -0.0, -12.64, -6.34, 0.01, 12.51, 12.41, 1.52, -12.56, -18.73, -17.14, 0.04, -0.01, 0.01, -0.0, 12.5, 18.91, 10.44, -0.0, 0.0, 0.01, -12.36, 0.01, -6.29, -12.46, -5.63, -0.0, -11.2, 0.02, 16.86, 22.52, -0.01, -16.73, -0.0, -22.54, -6.76, -0.0, -0.0, 0.0, 12.52, 24.88, 4.45, 0.0, -0.01, 0.01, -0.01, -6.16, -6.19, -6.28, -6.31, -6.37, -6.24, -0.02, 12.4, 18.68, 1.41, -12.45, -12.44, -23.53, 0.02, 0.01, -0.01, 0.02, 12.36, 24.9, 4.57, -0.0, 0.0, 0.01, -6.28, 0.01, -12.31, -6.19, -18.06, 0.02, -5.59, -0.01, 16.7, 16.76, 5.6, -5.76, -11.23, -11.2, -16.95, -0.03, -0.0, -0.02, 6.28, 25.07, 10.52, 0.0, -0.0, -6.26, 0.01, -6.26, -18.65, 0.01, -0.02, -6.25, -6.3, 6.14, 12.43, 18.62, 0.0, -6.2, -12.46, -24.94, -4.07, -0.0, -0.01, 0.02, 18.77, 23.03, 0.03, -0.0, -0.01, -6.32, 0.0, -12.62, -6.16, -12.58, -6.25, -0.01, -4.45, 0.01, 12.48, 24.7, 4.66, 0.01, -6.26, -24.94, -17.25, 0.05, -0.01, 0.01, 6.23, 24.81, 10.8, -0.0, -0.0, -6.21, 0.0, -19.01, -6.23, -0.02, -12.38, 0.01, -4.44, 0.01, 18.63, 23.19, 0.02, -6.18, -6.22, -18.69, -17.34, -0.05, -0.0, 0.01, 12.47, 25.15, 4.21, -0.01, -0.01, 0.01, -0.01, -6.3, 0.01, -12.39, -18.69, 0.01, -6.16, 0.01, 18.77, 18.87, -0.01, -6.26, -18.87, -6.24, -16.94, -0.07, -0.0, -0.01, 6.13, 24.94, 10.78, 0.0, 0.0, 0.01, -12.57, -5.65, 0.0, -0.0, -16.93, -6.27, -6.2, -0.78, 12.52, 24.94, 4.3, -6.3, -18.79, -12.53, -10.68, -0.01, -0.0, 0.02, 12.46, 24.18, 5.19, -0.0, 0.01, -0.01, -6.24, -0.01, 0.01, -5.6, -11.22, -5.6, -11.23, -0.03, 22.72, 11.81, -0.0, -11.28, -16.86, -12.44, -7.81, -0.0, 0.0, 0.0, 12.44, 24.91, 4.48, 0.0, -0.0, 0.0, -6.16, -6.15, -6.24, -6.22, -6.26, -17.36, -0.02, 0.02, 25.04, 16.8, -0.01, -6.4, -12.47, -12.39, -17.17, 0.03, -0.0, -0.01, 6.29, 25.12, 10.44, -0.01, 0.0, -12.42, -0.0, -6.2, 0.01, -6.25, -12.58, -6.3, -4.72, 6.34, 18.63, 16.94, -6.27, -0.01, -12.44, -11.32, -16.81, -1.54, 0.0, 0.0, 5.68, 22.56, 13.61, -0.0, -0.01, 0.0, -6.09, -11.88, 0.0, -16.99, -5.63, -6.22, -1.56, -0.01, 18.7, 18.64, 4.54, 0.0, -6.21, -18.62, -18.79, -4.84, -0.0, -0.01, 12.75, 25.1, 4.01, 0.0, -0.01, -6.19, 0.01, -6.21, -11.28, -4.31, -5.58, -5.72, -5.51, -0.01, 12.44, 24.73, -4.76, -6.27, -6.18, -12.55, -12.41, -4.62, -0.01, 0.01, 12.55, 18.85, 10.44, -0.0, 0.0, -12.5, 0.01, 0.02, -12.45, -12.4, -6.16, -0.01, -4.91, 6.35, 25.11, 10.4, -0.0, 0.02, -12.34, -18.66, -6.35, -11.08, 0.0, -0.01, 6.25, 25.01, 10.6, -0.0, 0.0, 0.01, -6.2, -12.3, -12.49, 0.0, -16.92, -0.5, 0.0, 0.0, 18.8, 23.08, -0.02, -0.01, -0.82, -22.79, -18.92, -6.19, -0.53, -0.0, 6.29, 25.04, 10.51, 0.0, 0.01, -0.01, -6.16, -12.51, -0.02, -6.28, -6.32, -12.46, -0.0, 6.24, 12.41, 18.72, -0.01, -5.67, -16.79, -11.31, -14.08, -0.01, -0.01, -0.0, 16.88, 21.8, 3.19, -0.0, 0.01, -0.01, -16.78, -5.65, -11.2, -11.19, -0.0, -3.55, -0.01, 0.0, 18.8, 18.49, 4.58, -0.0, -12.49, -24.95, -10.99, 0.0, -0.01, -0.0, 6.28, 25.06, 10.51, 0.0, -0.03, -0.01, -6.16, -6.23, -6.27, -6.27, -12.52, -10.89, 0.02, -0.01, 12.56, 18.83, 0.01, -18.8, -12.63, -4.9, 0.01, -0.02, 0.0, 0.0, 12.59, 24.9, 4.35, 0.01, -0.01, -6.28, -12.43, 0.0, -0.01, -0.01, -16.92, -5.65, -7.09, -0.0, 11.33, 14.8, 0.0, -0.0, -16.78, -16.17, -3.83, -0.0, 0.0, -0.01, 21.14, 20.66, 0.05, 0.01, -0.01, -5.59, -5.58, -11.35, -0.0, -5.66, 0.01, -5.6, -5.61, 0.02, 11.28, 22.39, 0.36, 0.01, -5.62, -11.42, -11.32, -20.02, -0.02, -0.01, 16.91, 22.49, 2.45, -0.0, -11.33, -11.28, -0.02, 0.02, 0.01, -5.67, 0.02, -20.13, -0.03, 0.01, 22.54, 11.19, 5.64, -5.66, -11.33, -11.25, -16.93, -0.36, -0.01, -0.01, 10.11, 20.08, 11.67, 0.0, -0.0, -5.64, -5.66, -5.61, -5.54, -5.65, -5.71, -14.63, -0.01, 5.51, 22.53, 13.83, -0.01, -11.21, -11.25, -16.96, -8.96, -0.0, -0.0, 0.01, 12.38, 24.96, 4.5, 0.01, -0.03, -6.27, -12.56, 0.01, -12.56, -12.71, -4.25, -0.03, 0.0, 0.0, 12.66, 12.59, 5.63, -5.48, -5.61, -11.28, -11.35, -2.0, 0.01, 0.01, 18.63, 23.19, 0.02, -0.01, -6.23, -6.26, -6.2, 0.01, -6.32, -12.59, -10.82, 0.03, 0.0, 6.28, 16.72, 12.45, -0.0, -6.24, -18.65, -12.55, -3.54, -0.0, -0.0, -0.0, 18.79, 23.09, -0.04, 0.01, -0.01, -6.15, -0.01, -12.5, -18.79, -6.17, 0.01, -0.02, -4.78, 6.21, 18.74, 16.87, 0.02, -6.37, -6.33, -18.73, -12.48, -4.45, 0.0, 0.01, 12.41, 24.99, 4.43, -0.0, -0.0, -6.25, -6.25, 0.01, -6.29, -0.01, -12.52, 0.02, -6.18, 0.0, 12.61, 19.82, -0.01, -12.57, -6.17, -25.03, -4.56, 0.06, -0.01, 0.0, 10.55, 25.14, 6.16, -0.01, 0.02, -0.0, -12.54, -12.55, -0.01, -6.3, 6.34, -0.0, -6.09, -0.01, 12.62, 13.46, 0.0, -0.01, -12.5, -18.75, -10.96, -0.01, -0.01, 0.0, 12.5, 25.0, 4.4, 0.0, -6.33, 0.01, -6.15, 0.01, -6.25, -6.23, -0.0, -6.33, -0.01, 0.01, 12.43, 14.6, -0.02, -6.31, -22.81, -6.26, -13.99, 0.01, 0.01, -0.01, 12.47, 24.86, 4.51, -0.0, -0.01, -18.68, 0.0, -6.26, -12.59, -0.0, -6.29, -4.5, -0.07, 0.01, 18.84, 18.9, -0.01, -12.53, -12.36, -12.56, -6.18, 0.01, -0.06, -0.02, 12.5, 25.0, 4.24, -0.0, -6.34, -0.0, -0.67, -6.25, -6.24, -0.0, -0.01, -6.27, 0.01, -0.0, 21.53, 0.01, 0.0, -11.22, -22.47, -11.1, -3.6, -0.0, -0.0, 0.03, 0.02, 22.38, 19.48, -0.06, -0.01, -6.21, -0.01, -0.01, -6.34, -0.0, -12.45, -18.61, -4.72, -0.01, 18.94, 18.73, -0.03, -6.26, -12.62, -18.79, -5.91, 0.0, -0.0, -0.0, 12.49, 25.08, 4.27, 0.0, -0.0, -12.54, -0.01, 0.01, -6.26, 0.0, -6.32, -6.25, -12.51, -0.01, 12.65, 25.26, 0.06, 0.01, -18.79, -12.43, -17.19, -0.01, -0.0, -0.0, 11.2, 22.44, 8.22, 0.0, -0.0, -11.16, -11.26, -11.21, -5.59, -9.22, 0.04, -0.0, 0.01, -0.01, 11.31, 22.49, -5.56, 0.01, -5.65, -11.24, -16.75, 0.09, -0.0, 5.64, 5.6, 22.37, 8.24, -0.0, -6.17, -0.01, 0.0, -6.23, -6.23, -0.0, -6.34, -12.45, -0.02, 0.01, 18.67, 13.7, -0.02, -5.66, -11.19, -22.56, -8.98, 0.03, -0.0, 0.01, 11.21, 22.54, 8.09, -0.0, -0.01, -5.58, -6.27, -6.27, 0.01, -12.55, -17.73, -0.0, 0.0, -0.01, 12.42, 24.94, 4.5, -12.46, -6.29, -12.63, -12.56, -5.44, 0.0, 0.01, 0.01, 25.15, 16.69, 0.01, -0.01, -6.31, -0.02, -6.27, 0.02, -6.28, -12.51, -6.25, -6.32, -4.47, 18.72, 18.86, 0.01, -12.48, -12.41, -18.56, -0.0, 0.01, 0.0, -0.0, 18.6, 23.18, 0.07, -0.01, 0.0, -6.16, 0.01, -6.22, -6.24, -6.24, -0.0, -6.31, -6.2, 0.0, 24.86, 7.45, 0.02, -12.51, -6.35, -18.74, -10.82, 0.02, -0.0, 0.0, 12.52, 25.09, 4.23, 0.0, -6.29, -6.22, -6.3, -12.49, 0.0, 0.0, -17.06, -0.04, -0.01, 0.0, 18.82, 23.02, -0.0, -6.15, -12.5, -6.09, -12.51, -11.13, -0.0, -0.0, 12.42, 25.22, 4.21, -0.0, -6.26, 0.01, -6.28, -6.22, 0.01, -6.24, -18.59, -4.82, 0.01, 6.2, 12.64, 18.99, -0.02, -12.54, -6.34, -18.83, -6.03, -0.0, 0.01, 6.24, 6.22, 23.99, 5.38, -0.0, -0.01, -6.2, 0.0], "soc": [58.64, 81.56, 92.44, 95.08, 95.0, 95.0, 95.0, 61.32, 12.99, 5.01, 10.74, 19.37, 42.46, 79.53, 95.0, 95.0, 95.0, 91.6, 47.88, 7.41, 5.0, 5.02, 6.14, 20.74, 38.71, 56.67, 80.76, 92.85, 94.98, 94.95, 91.61, 51.3, 13.1, 5.0, 5.0, 19.3, 56.82, 87.42, 95.0, 95.01, 94.98, 85.8, 40.0, 6.2, 5.0, 5.02, 7.34, 23.55, 31.37, 44.4, 44.42, 44.41, 44.39, 44.4, 44.4, 24.47, 5.0, 5.01, 13.8, 48.72, 87.94, 95.0, 95.01, 95.0, 94.98, 84.81, 34.17, 4.99, 5.0, 4.98, 13.66, 28.08, 28.09, 36.99, 45.76, 60.27, 71.95, 74.89, 74.9, 64.94, 17.38, 4.99, 16.49, 45.83, 83.81, 94.99, 95.0, 94.99, 94.96, 91.6, 48.11, 7.39, 5.0, 5.0, 13.6, 25.28, 60.31, 77.65, 86.32, 88.48, 95.0, 94.98, 95.0, 81.54, 34.34, 17.15, 37.75, 55.12, 83.88, 95.0, 95.01, 95.0, 95.01, 68.22, 22.34, 5.0, 5.0, 4.99, 4.98, 13.69, 16.58, 22.39, 39.59, 39.6, 60.13, 77.57, 88.34, 67.99, 21.83, 5.0, 13.7, 25.21, 36.98, 69.09, 89.98, 95.0, 95.0, 84.91, 34.64, 4.98, 5.0, 4.98, 10.78, 28.16, 39.68, 62.82, 80.4, 79.54, 86.89, 95.06, 94.99, 74.81, 34.48, 14.23, 14.23, 28.84, 52.12, 80.98, 95.05, 95.0, 88.24, 74.9, 34.86, 5.0, 5.0, 4.97, 19.54, 36.98, 60.38, 63.36, 63.37, 63.38, 63.39, 77.8, 95.05, 68.43, 22.61, 5.08, 19.48, 48.58, 82.85, 95.0, 94.98, 95.0, 95.0, 84.86, 47.73, 7.18, 5.0, 4.99, 5.01, 13.51, 27.97, 27.98, 40.88, 49.54, 49.52, 64.02, 72.7, 39.11, 12.19, 5.01, 7.92, 31.12, 60.19, 90.68, 95.0, 95.0, 94.98, 75.09, 22.51, 5.0, 5.0, 5.02, 10.84, 36.94, 45.74, 54.29, 70.16, 83.33, 88.85, 95.0, 95.0, 79.94, 33.14, 25.06, 27.36, 44.48, 56.71, 61.04, 87.88, 95.0, 94.98, 76.81, 28.31, 4.99, 5.0, 18.12, 33.98, 36.64, 41.92, 57.51, 67.73, 75.64, 91.83, 94.98, 94.96, 85.96, 40.6, 22.49, 30.39, 35.61, 48.76, 79.99, 95.0, 95.01, 95.0, 76.83, 28.5, 4.98, 5.0, 5.0, 10.84, 22.55, 28.42, 34.17, 57.42, 66.06, 87.63, 90.73, 93.23, 93.24, 59.54, 25.7, 25.72, 28.66, 66.69, 86.78, 95.0, 95.0, 94.98, 84.87, 34.54, 4.99, 5.0, 19.47, 28.09, 28.07, 28.04, 36.63, 65.72, 74.52, 77.45, 88.52, 95.14, 81.84, 45.02, 28.1, 28.09, 51.17, 85.43, 95.0, 95.02, 95.02, 95.0, 84.93, 32.08, 5.0, 5.0, 4.99, 4.99, 7.88, 25.28, 48.63, 63.38, 63.37, 69.08, 74.8, 74.8, 54.68, 18.0, 7.92, 10.81, 40.11, 72.16, 95.0, 95.0, 95.0, 91.66, 67.94, 21.8, 5.0, 5.0, 5.01, 5.01, 16.43, 30.89, 39.62, 51.3, 51.31, 57.12, 68.69, 74.45, 65.44, 20.85, 11.89, 25.77, 44.33, 65.28, 80.38, 94.0, 95.0, 94.98, 79.82, 41.1, 6.96, 5.0, 5.0, 13.65, 31.02, 56.98, 62.76, 62.73, 62.73, 62.74, 62.73, 62.71, 53.51, 18.9, 4.99, 4.97, 16.65, 57.71, 92.7, 95.0, 95.0, 95.0, 67.14, 20.11, 5.0, 5.0, 4.99, 15.51, 25.77, 49.34, 57.33, 62.62, 73.13, 83.58, 88.84, 88.85, 72.68, 35.58, 8.57, 13.86, 29.55, 63.41, 90.88, 95.0, 95.0, 94.99, 76.83, 28.35, 4.97, 5.0, 5.0, 10.28, 23.42, 36.46, 46.73, 62.29, 77.71, 77.69, 80.33, 88.18, 67.15, 22.1, 4.99, 7.63, 15.52, 37.61, 72.94, 95.02, 95.0, 91.25, 87.53, 51.17, 9.72, 5.0, 4.99, 12.98, 15.63, 15.64, 23.43, 41.6, 49.42, 70.45, 83.56, 88.83, 60.92, 15.48, 6.34, 13.25, 28.63, 61.23, 84.87, 94.98, 95.0, 95.0, 84.88, 34.48, 5.0, 5.0, 5.03, 5.03, 16.62, 28.25, 39.75, 51.39, 54.3, 65.91, 78.86, 77.3, 50.16, 7.85, 5.0, 5.0, 7.48, 39.78, 74.96, 90.51, 95.0, 95.0, 91.56, 47.54, 7.26, 5.0, 4.99, 16.62, 31.18, 57.34, 74.77, 90.62, 94.99, 95.0, 95.0, 95.0, 74.91, 37.99, 14.5, 14.49, 29.09, 58.12, 89.54, 95.01, 95.0, 94.96, 84.8, 34.41, 5.0, 5.0, 5.02, 10.85, 16.66, 16.64, 16.63, 39.87, 51.54, 51.53, 57.32, 56.32, 39.33, 6.89, 5.0, 22.48, 51.46, 74.7, 92.82, 95.0, 95.0, 95.0, 81.58, 34.87, 5.0, 5.0, 5.01, 7.87, 16.41, 16.4, 16.4, 22.25, 30.52, 37.82, 55.23, 57.66, 27.37, 5.0, 4.99, 25.28, 51.53, 85.7, 94.99, 95.0, 95.0, 95.0, 78.17, 34.35, 4.96, 5.0, 5.01, 4.99, 10.86, 16.76, 22.54, 31.2, 42.76, 63.16, 63.14, 63.16, 42.84, 6.0, 5.01, 10.86, 28.55, 63.44, 92.89, 94.99, 95.0, 94.99, 84.97, 48.24, 7.52, 5.0, 5.0, 5.0, 19.59, 37.04, 39.96, 39.95, 39.96, 39.93, 57.48, 63.41, 43.16, 6.12, 10.78, 28.09, 39.71, 68.92, 95.0, 95.0, 95.0, 94.99, 84.95, 47.91, 7.28, 5.0, 7.84, 36.92, 57.17, 62.94, 71.69, 90.62, 95.0, 95.0, 95.0, 88.25, 54.73, 12.95, 4.87, 10.12, 23.1, 43.91, 69.94, 86.36, 95.0, 94.99, 85.87, 40.57, 6.34, 5.0, 4.98, 4.99, 4.99, 19.44, 28.1, 28.08, 33.86, 42.56, 54.27, 63.03, 29.32, 5.02, 5.0, 25.25, 33.9, 65.88, 92.74, 95.0, 95.0, 95.01, 84.97, 47.92, 7.26, 5.0, 4.99, 4.98, 10.68, 22.2, 33.76, 39.54, 45.34, 65.7, 80.12, 82.5, 62.4, 15.4, 4.97, 4.99, 28.23, 57.4, 85.75, 95.0, 95.0, 94.99, 89.0, 52.83, 10.83, 5.0, 10.27, 15.54, 29.76, 49.31, 65.11, 67.68, 83.56, 88.4, 94.88, 94.88, 76.72, 34.31, 22.28, 37.87, 69.07, 94.99, 95.0, 95.0, 95.01, 95.0, 85.93, 40.66, 6.34, 5.0, 4.99, 5.63, 8.87, 12.33, 15.78, 19.24, 22.7, 26.16, 29.61, 33.07, 33.0, 6.33, 5.0, 4.99, 22.48, 45.46, 85.71, 94.97, 95.0, 95.01, 78.21, 34.51, 4.99, 5.0, 10.82, 28.4, 57.33, 63.02, 63.02, 68.83, 87.7, 94.99, 95.0, 95.0, 75.0, 31.15, 5.0, 13.63, 39.33, 77.11, 94.81, 95.0, 95.0, 95.0, 81.45, 44.58, 7.24, 5.0, 5.04, 5.04, 13.82, 28.39, 28.37, 39.94, 39.94, 42.84, 63.11, 56.54, 46.64, 10.64, 5.01, 7.96, 37.31, 80.08, 95.0, 95.0, 95.0, 95.02, 84.88, 34.35, 4.96, 5.0, 5.0, 4.99, 13.75, 28.28, 42.64, 59.1, 67.49, 73.29, 73.27, 66.54, 49.7, 8.88, 5.0, 5.0, 34.25, 72.58, 94.64, 95.01, 95.0, 95.01, 81.57, 34.49, 5.0, 5.0, 5.0, 5.01, 5.01, 25.72, 31.59, 40.28, 60.35, 77.72, 92.88, 95.0, 74.74, 22.16, 5.18, 5.17, 13.82, 28.32, 45.85, 87.78, 94.99, 95.02, 78.09, 34.28, 5.01, 5.0, 5.0, 5.01, 13.8, 22.58, 37.17, 48.8, 77.96, 86.74, 95.05, 94.96, 81.48, 34.51, 7.39, 5.01, 31.38, 63.51, 92.86, 95.0, 95.0, 94.98, 91.65, 47.78, 7.26, 5.0, 4.99, 7.9, 22.39, 39.81, 60.13, 65.95, 86.14, 90.53, 94.92, 94.93, 94.96, 61.44, 41.11, 47.01, 73.04, 93.1, 95.0, 95.01, 95.02, 81.48, 54.51, 12.99, 5.0, 5.0, 5.0, 10.85, 16.72, 25.49, 46.02, 66.36, 80.72, 90.75, 95.0, 91.62, 47.96, 7.4, 4.99, 4.99, 19.54, 48.62, 87.72, 95.0, 95.01, 94.97, 78.1, 34.54, 5.0, 5.0, 5.0, 5.02, 5.06, 5.05, 5.03, 5.0, 5.0, 4.97, 7.88, 16.59, 4.99, 5.0, 5.0, 10.87, 42.72, 57.15, 87.78, 95.02, 95.0, 95.03, 91.66, 47.86, 7.34, 5.0, 7.86, 28.11, 36.87, 39.75, 39.72, 39.73, 39.75, 51.48, 74.72, 79.92, 59.36, 16.08, 5.98, 5.97, 29.15, 69.76, 95.02, 95.0, 95.0, 94.98, 84.89, 34.38, 5.04, 5.0, 5.0, 5.04, 22.6, 34.2, 51.63, 51.64, 63.34, 74.9, 74.87, 74.87, 41.32, 5.69, 4.99, 19.61, 42.84, 79.79, 95.0, 94.99, 94.99, 94.98, 84.92, 34.44, 5.0, 5.0, 4.99, 4.98, 4.93, 16.49, 25.19, 28.1, 42.55, 62.87, 74.47, 82.76, 52.5, 8.83, 4.99, 5.01, 25.5, 69.09, 94.97, 95.0, 95.0, 95.01, 85.15, 34.94, 4.99, 5.0, 5.0, 5.01, 5.03, 5.04, 10.28, 18.37, 26.9, 29.82, 38.53, 38.53, 35.19, 6.72, 4.99, 4.99, 22.51, 69.14, 92.93, 95.0, 95.0, 91.57, 57.97, 12.96, 5.0, 5.0, 7.86, 16.51, 22.38, 28.23, 28.2, 31.12, 51.63, 51.64, 51.67, 51.68, 19.86, 5.0, 4.99, 13.67, 57.09, 87.58, 95.0, 95.0, 95.0, 95.02, 91.6, 47.53, 7.29, 5.0, 4.99, 10.69, 16.4, 25.14, 34.02, 45.83, 41.54, 46.91, 58.48, 61.36, 27.79, 4.96, 4.96, 4.94, 34.09, 79.82, 95.0, 95.0, 94.99, 94.96, 91.64, 47.96, 7.34, 5.0, 5.0, 5.0, 7.84, 16.41, 16.43, 27.85, 27.85, 39.4, 46.36, 46.32, 27.42, 7.19, 5.0, 9.59, 28.24, 58.34, 89.35, 95.0, 95.0, 95.0, 78.66, 35.82, 6.04, 5.0, 11.96, 14.27, 19.48, 30.04, 46.06, 56.53, 66.97, 66.92, 77.48, 77.48, 47.24, 17.13, 5.28, 8.23, 31.41, 68.89, 95.02, 95.0, 94.98, 94.98, 74.68, 21.99, 5.0, 5.0, 5.01, 13.75, 16.68, 16.69, 22.55, 42.84, 63.32, 75.03, 80.85, 92.82, 71.33, 21.93, 4.95, 10.7, 28.09, 57.12, 87.59, 95.01, 95.0, 95.02, 84.92, 34.44, 4.96, 5.01, 5.02, 7.93, 28.3, 36.05, 41.53, 62.01, 70.61, 75.27, 93.12, 94.91, 68.18, 27.9, 14.71, 14.7, 17.53, 53.4, 89.9, 95.0, 94.99, 95.0, 85.95, 40.8, 6.4, 5.0, 5.0, 4.99, 10.32, 26.17, 26.16, 44.46, 57.61, 57.59, 62.08, 66.46, 57.38, 14.96, 5.02, 10.22, 31.08, 72.99, 95.01, 95.0, 95.0, 95.0, 82.92, 40.38, 6.28, 5.0, 4.97, 4.97, 10.17, 15.37, 15.37, 23.14, 25.73, 43.95, 46.52, 46.5, 25.4, 5.0, 4.98, 4.98, 26.08, 57.56, 88.53, 95.0, 95.0, 94.99, 82.9, 40.51, 6.3, 5.0, 12.92, 28.71, 36.54, 36.54, 44.4, 47.02, 49.95, 61.66, 70.44, 70.43, 50.32, 17.01, 4.98, 22.32, 51.19, 79.67, 95.0, 95.0, 95.0, 94.99, 67.82, 21.96, 5.0, 5.01, 5.01, 7.89, 27.98, 27.98, 39.82, 42.74, 51.5, 60.35, 75.1, 75.11, 54.82, 9.53, 5.0, 16.76, 45.74, 77.79, 95.02, 95.0, 95.0, 95.02, 84.88, 34.24, 4.99, 5.0, 4.99, 16.78, 22.02, 27.27, 30.16, 38.93, 53.47, 51.85, 72.39, 72.37, 55.48, 45.47, 47.03, 48.95, 50.87, 79.95, 95.0, 94.99, 95.0, 94.98, 81.52, 34.37, 4.99, 5.0, 4.97, 4.94, 10.87, 28.39, 39.94, 42.84, 51.44, 51.44, 51.45, 44.78, 11.57, 5.0, 5.0, 10.76, 45.95, 88.02, 95.0, 95.0, 95.0, 95.02, 95.04, 61.48, 13.22, 5.0, 5.0, 10.8, 16.61, 28.4, 37.23, 40.18, 48.77, 60.35, 90.83, 95.03, 85.0, 34.34, 5.06, 8.0, 28.4, 58.07, 92.26, 94.99, 95.0, 95.02, 64.85, 22.05, 5.0, 5.0, 4.98, 7.87, 16.6, 30.36, 41.93, 50.52, 59.09, 59.08, 59.07, 59.04, 35.41, 8.49, 5.0, 22.16, 53.9, 87.37, 95.0, 95.0, 95.0, 95.02, 91.68, 48.03, 7.39, 5.0, 5.0, 5.0, 5.0, 5.02, 5.02, 10.86, 19.61, 39.97, 45.7, 51.45, 24.57, 4.93, 7.96, 19.77, 45.98, 88.01, 95.0, 95.0, 95.0, 95.0, 91.6, 47.9, 14.19, 7.3, 5.0, 5.0, 4.99, 7.91, 16.67, 16.7, 16.7, 19.61, 28.34, 28.34, 19.15, 5.0, 4.99, 19.64, 31.14, 68.81, 94.98, 95.0, 95.0, 95.0, 74.89, 22.0, 5.0, 5.0, 5.0, 7.88, 19.42, 28.02, 39.6, 45.41, 54.11, 62.73, 71.41, 74.31, 65.24, 20.6, 4.84, 7.45, 28.36, 62.22, 89.08, 95.0, 95.0, 94.99, 74.84, 22.04, 5.0, 5.0, 5.01, 16.56, 16.56, 16.56, 16.53, 16.52, 28.24, 28.24, 37.11, 33.46, 12.54, 5.0, 5.0, 5.0, 28.31, 58.36, 91.01, 95.0, 95.0, 95.0, 76.82, 40.34, 6.29, 4.99, 4.97, 4.93, 7.52, 15.41, 15.42, 15.42, 15.42, 15.42, 23.27, 25.87, 12.41, 5.0, 5.0, 12.87, 44.43, 84.63, 95.0, 95.0, 95.01, 91.61, 78.09, 34.26, 5.0, 5.01, 5.0, 5.0, 13.67, 16.57, 22.3, 36.84, 39.78, 45.58, 51.32, 51.29, 31.23, 4.99, 4.99, 4.97, 34.14, 68.99, 94.96, 95.0, 95.0, 95.0, 91.67, 47.94, 7.4, 5.0, 7.91, 25.34, 34.03, 51.5, 57.37, 71.89, 74.78, 74.77, 74.76, 74.72, 54.66, 17.06, 5.0, 13.74, 36.86, 79.4, 95.0, 95.0, 94.98, 95.0, 84.84, 34.56, 4.97, 5.0, 4.98, 4.98, 4.96, 4.94, 16.66, 25.26, 28.14, 28.14, 39.87, 39.86, 17.58, 5.0, 4.99, 16.32, 53.64, 87.38, 95.0, 95.0, 95.0, 94.97, 84.86, 34.62, 4.97, 5.0, 4.99, 13.68, 16.56, 16.55, 28.17, 28.13, 39.67, 39.67, 42.58, 34.41, 16.13, 5.0, 4.99, 13.79, 31.2, 69.0, 95.02, 95.0, 95.0, 94.97, 86.9, 38.32, 5.03, 5.0, 5.0, 5.01, 13.57, 16.41, 16.41, 16.42, 16.44, 28.32, 28.32, 28.32, 21.47, 4.98, 7.94, 19.66, 40.16, 77.82, 95.0, 95.0, 95.0, 95.0, 84.76, 34.13, 4.94, 5.0, 4.99, 4.96, 22.1, 48.1, 51.01, 62.69, 62.68, 62.66, 62.66, 62.66, 42.53, 5.97, 4.97, 19.36, 56.95, 88.33, 95.0, 95.0, 95.01, 95.04, 81.6, 34.79, 5.0, 5.0, 10.79, 19.5, 28.21, 28.21, 28.2, 28.2, 28.17, 28.18, 28.18, 28.16, 7.37, 5.0, 5.0, 22.57, 69.32, 94.97, 95.0, 95.0, 95.0, 95.0, 75.02, 22.38, 5.0, 5.0, 4.99, 4.98, 4.95, 13.55, 22.29, 28.17, 39.68, 39.64, 51.27, 51.26, 19.33, 5.0, 5.0, 19.4, 45.46, 87.78, 95.0, 95.0, 94.98, 94.96, 91.64, 48.03, 7.32, 5.01, 5.01, 5.0, 5.0, 4.99, 4.98, 13.5, 16.34, 16.36, 16.36, 16.34, 10.66, 5.0, 10.93, 22.62, 57.59, 93.04, 95.0, 95.0, 95.0, 95.01, 81.54, 34.33, 5.02, 5.0, 5.0, 5.02, 10.8, 19.43, 36.88, 48.58, 60.1, 62.96, 74.54, 74.56, 64.56, 17.09, 5.05, 10.86, 39.84, 65.87, 92.81, 95.0, 95.0, 95.0, 86.77, 42.19, 6.62, 5.0, 5.0, 5.01, 12.9, 15.54, 15.53, 23.33, 44.17, 54.74, 57.39, 57.4, 42.18, 16.98, 5.01, 5.02, 25.8, 62.49, 93.65, 95.0, 95.0, 94.99, 76.82, 25.04, 5.0, 5.01, 5.01, 5.01, 5.01, 10.72, 19.34, 36.73, 45.46, 57.24, 63.17, 63.16, 53.17, 10.73, 4.99, 5.01, 25.28, 60.0, 92.78, 95.0, 95.0, 94.99, 81.74, 48.09, 7.4, 5.0, 4.99, 5.0, 13.69, 34.07, 39.93, 45.66, 51.35, 51.36, 51.4, 51.42, 19.66, 5.0, 4.97, 4.95, 25.38, 55.2, 91.54, 95.0, 95.0, 95.0, 84.94, 38.19, 5.19, 5.0, 5.01, 16.7, 25.57, 28.47, 28.43, 34.17, 51.7, 69.3, 75.12, 75.1, 54.9, 9.83, 5.01, 5.01, 22.62, 63.5, 92.92, 95.0, 95.02, 95.0, 85.07, 34.42, 5.01, 5.0, 5.01, 5.04, 10.86, 16.7, 16.71, 19.61, 31.28, 51.73, 51.77, 51.74, 31.46, 6.6, 4.99, 16.61, 57.48, 92.94, 95.0, 95.0, 95.0, 94.99, 71.1, 33.98, 5.0, 5.0, 5.0, 5.02, 5.05, 5.06, 5.06, 8.0, 16.81, 16.81, 16.8, 22.0, 5.03, 5.0, 5.0, 16.64, 48.8, 88.02, 95.0, 95.0, 95.0, 95.0, 91.62, 47.84, 7.31, 5.0, 4.98, 4.99, 4.99, 5.0, 4.99, 10.78, 22.4, 39.7, 45.52, 51.35, 31.14, 4.96, 4.98, 11.15, 35.68, 73.38, 95.01, 95.0, 95.0, 95.01, 85.04, 35.09, 5.0, 5.0, 10.95, 19.83, 28.62, 34.45, 60.52, 66.28, 83.67, 90.81, 95.02, 95.01, 64.74, 34.33, 7.24, 7.92, 37.05, 68.94, 95.04, 95.0, 95.0, 95.0, 81.55, 34.48, 4.98, 5.0, 5.02, 5.04, 7.86, 16.42, 16.38, 19.22, 27.91, 36.7, 39.62, 39.61, 22.92, 5.01, 4.99, 7.9, 39.97, 79.86, 95.0, 95.0, 95.01, 95.0, 85.07, 34.84, 5.02, 5.0, 5.0, 7.88, 16.59, 19.46, 36.88, 39.85, 39.85, 39.82, 45.6, 41.3, 16.24, 5.0, 4.99, 19.36, 45.56, 79.74, 95.0, 95.0, 95.0, 95.01, 91.69, 61.6, 13.19, 5.0, 5.01, 5.01, 5.0, 13.62, 16.49, 28.06, 30.97, 42.58, 51.28, 51.26, 37.94, 6.51, 7.89, 25.4, 45.88, 80.07, 95.0, 95.0, 95.0, 95.0, 74.7, 22.11, 5.0, 5.0, 5.01, 5.02, 5.05, 5.05, 5.04, 5.05, 13.89, 16.82, 16.84, 13.88, 5.02, 5.0, 4.98, 22.35, 65.88, 92.84, 95.0, 95.0, 95.0, 95.0, 74.92, 21.98, 5.0, 5.0, 4.98, 16.72, 16.7, 16.7, 16.74, 16.72, 28.32, 28.31, 28.32, 28.32, 9.9, 5.0, 5.03, 16.57, 57.52, 92.91, 95.0, 95.0, 94.99, 94.97, 84.93, 34.13, 5.03, 5.0, 5.0, 4.98, 5.01, 7.95, 16.7, 28.1, 28.1, 31.01, 39.7, 36.3, 22.76, 5.01, 5.0, 13.73, 20.76, 65.86, 95.0, 95.0, 95.01, 95.02, 84.82, 34.31, 5.02, 5.01, 5.03, 5.03, 13.78, 16.69, 16.7, 28.42, 28.41, 28.43, 37.34, 40.26, 12.53, 5.0, 4.97, 16.67, 45.82, 87.77, 95.0, 95.0, 95.0, 95.02, 84.9, 34.55, 5.01, 5.0, 5.0, 5.0, 5.0, 5.0, 15.43, 15.42, 15.43, 15.44, 15.46, 15.46, 4.99, 5.0, 4.98, 12.95, 41.97, 82.88, 95.0, 95.0, 94.99, 94.96, 91.96, 52.62, 10.65, 5.0, 5.0, 20.8, 26.06, 28.69, 47.1, 47.11, 47.13, 47.13, 47.12, 44.04, 25.72, 4.98, 5.01, 15.57, 52.32, 89.36, 95.0, 95.0, 95.01, 95.0, 84.9, 34.56, 5.0, 5.0, 4.97, 4.97, 4.96, 16.52, 16.52, 16.49, 10.76, 5.03, 5.04, 5.0, 5.0, 5.0, 7.91, 42.77, 79.65, 95.0, 95.0, 95.0, 95.0, 88.37, 61.4, 13.03, 4.99, 4.99, 4.99, 4.99, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.01, 5.01, 5.01, 5.0, 25.16, 60.12, 92.9, 95.0, 95.0, 95.0, 94.99, 85.01, 34.81, 4.98, 5.0, 4.98, 4.97, 4.95, 4.92, 7.78, 16.46, 16.46, 16.48, 25.21, 28.13, 9.85, 5.0, 4.99, 20.53, 46.51, 72.66, 94.98, 95.0, 95.0, 95.01, 91.93, 52.14, 9.38, 5.0, 5.0, 5.0, 4.99, 4.99, 5.01, 10.91, 25.49, 42.9, 51.62, 51.64, 19.92, 5.0, 5.01, 19.53, 35.53, 92.8, 95.0, 95.0, 95.01, 95.02, 91.93, 49.25, 7.65, 5.0, 5.01, 5.0, 5.0, 22.44, 31.16, 40.09, 51.67, 54.52, 63.13, 56.38, 29.17, 5.0, 5.0, 4.99, 23.44, 62.65, 93.47, 95.0, 94.99, 95.0, 84.23, 46.58, 9.63, 5.0, 5.01, 4.99, 4.98, 5.0, 5.01, 5.0, 4.97, 15.41, 20.72, 17.76, 5.02, 5.0, 4.98, 6.98, 25.16, 57.84, 88.53, 95.0, 95.0, 94.98, 80.88, 43.34, 10.04, 5.0, 4.98, 4.97, 4.99, 5.0, 11.89, 14.18, 14.16, 23.58, 23.53, 20.82, 4.97, 5.0, 5.0, 5.0, 28.08, 65.46, 93.49, 93.2, 84.08, 74.35, 64.62, 54.89, 45.17, 35.44, 25.71, 15.98, 6.86, 12.78, 23.11, 25.7, 25.69, 25.73, 28.67, 37.4, 11.01, 5.0, 4.98, 10.7, 30.79, 68.0, 94.96, 95.0, 94.99, 95.0, 84.98, 34.85, 5.01, 5.0, 5.0, 5.02, 16.62, 20.33, 35.53, 35.55, 35.56, 35.56, 44.32, 47.25, 33.81, 5.83, 5.0, 12.89, 44.23, 82.46, 95.02, 95.0, 95.0, 94.97, 88.88, 52.45, 10.5, 5.0, 4.99, 4.94, 4.89, 12.77, 15.38, 17.7, 37.72, 45.5, 55.99, 55.96, 46.87, 9.3, 5.04, 13.0, 41.78, 82.36, 95.0, 95.0, 95.0, 94.99, 85.89, 40.3, 6.33, 5.0, 4.99, 5.0, 4.97, 12.82, 15.46, 15.46, 15.49, 15.48, 15.5, 15.49, 7.59, 5.0, 5.0, 13.6, 56.99, 87.6, 95.0, 95.0, 95.0, 95.0, 74.98, 22.47, 5.0, 5.0, 5.01, 10.8, 16.58, 28.2, 28.18, 28.18, 31.04, 39.58, 39.58, 39.61, 17.43, 5.0, 5.0, 7.9, 37.13, 79.92, 94.97, 95.0, 95.01, 95.0, 88.93, 50.64, 7.97, 5.0, 5.0, 4.97, 4.96, 7.86, 16.55, 16.55, 7.88, 4.99, 4.97, 4.99, 5.0, 5.0, 5.0, 9.57, 37.47, 74.55, 95.02, 95.0, 95.0, 94.99, 84.21, 46.68, 9.62, 5.0, 5.02, 14.27, 23.62, 23.6, 23.59, 23.58, 23.59, 27.64, 31.64, 31.63, 19.7, 5.04, 5.0, 19.38, 41.67, 74.27, 94.93, 95.0, 94.99, 94.99, 87.98, 52.92, 15.9, 5.0, 7.32, 14.3, 14.26, 14.25, 30.67, 33.03, 35.32, 42.18, 42.16, 42.16, 15.75, 5.0, 5.0, 14.27, 37.47, 74.67, 95.01, 95.0, 94.99, 94.98, 92.0, 52.76, 10.7, 5.0, 5.01, 12.98, 15.66, 23.45, 26.02, 26.0, 25.95, 25.92, 25.93, 25.94, 12.48, 5.0, 5.0, 5.0, 31.32, 73.41, 94.98, 95.0, 95.0, 95.01, 82.82, 40.58, 6.37, 5.0, 5.01, 12.78, 15.36, 25.93, 25.91, 28.49, 36.22, 36.23, 41.48, 40.6, 17.79, 5.0, 5.02, 7.98, 34.14, 79.71, 95.0, 95.0, 94.99, 94.98, 84.96, 34.86, 5.01, 5.0, 5.03, 5.03, 16.74, 28.48, 40.09, 48.75, 63.28, 63.29, 57.3, 51.32, 33.08, 7.09, 5.0, 4.99, 34.35, 80.11, 95.0, 95.0, 94.99, 94.99, 84.92, 34.69, 5.0, 5.0, 4.99, 5.0, 4.99, 7.95, 19.68, 28.3, 28.31, 28.29, 28.28, 28.29, 13.37, 5.0, 7.59, 17.96, 52.03, 88.66, 95.0, 95.0, 95.0, 94.98, 85.79, 40.19, 6.29, 5.0, 5.0, 7.54, 15.23, 15.23, 15.22, 20.47, 25.68, 25.64, 25.63, 22.62, 9.32, 5.0, 4.98, 16.7, 39.23, 69.6, 93.71, 95.0, 95.0, 95.0, 80.78, 43.08, 9.82, 5.0, 5.01, 13.12, 21.42, 21.39, 21.36, 30.66, 30.66, 39.97, 44.04, 48.12, 24.65, 5.28, 5.02, 7.38, 28.38, 65.7, 93.46, 95.0, 95.0, 95.0, 92.24, 55.1, 12.64, 5.0, 4.99, 4.98, 4.98, 4.97, 5.0, 5.02, 5.03, 5.03, 5.03, 5.04, 5.0, 5.0, 7.88, 25.23, 68.04, 95.03, 95.0, 95.0, 95.0, 95.02, 84.92, 34.3, 5.0, 5.0, 5.01, 5.01, 5.04, 7.91, 16.5, 28.02, 28.03, 28.02, 28.01, 28.0, 7.41, 5.04, 5.0, 5.0, 22.44, 68.91, 94.97, 95.0, 95.0, 94.97, 74.92, 22.2, 5.0, 5.0, 5.01, 5.01, 19.73, 28.56, 28.56, 40.07, 51.62, 51.64, 54.54, 63.22, 43.07, 6.18, 5.0, 5.0, 34.11, 79.92, 95.0, 95.0, 95.0, 94.96, 74.6, 21.47, 5.0, 5.0, 4.99, 4.98, 7.86, 19.48, 28.32, 28.32, 28.29, 28.27, 28.24, 24.86, 9.87, 5.0, 5.0, 7.9, 39.78, 79.65, 95.0, 95.0, 95.0, 94.99, 84.86, 34.53, 4.93, 5.0, 10.78, 16.56, 16.56, 16.52, 16.48, 16.48, 16.51, 16.5, 19.12, 27.03, 15.46, 5.0, 5.0, 12.84, 44.22, 82.59, 95.0, 95.0, 95.0, 95.0, 67.86, 28.27, 4.97, 5.0, 4.99, 7.58, 15.4, 25.75, 36.21, 46.77, 46.76, 46.77, 57.27, 57.26, 48.01, 16.68, 5.0, 12.77, 38.58, 72.79, 95.02, 95.0, 95.0, 84.92, 71.44, 22.14, 5.0, 5.0, 5.0, 4.98, 4.97, 4.96, 4.96, 4.96, 10.74, 16.51, 16.5, 10.66, 4.95, 5.0, 7.89, 16.57, 45.79, 87.94, 95.0, 95.0, 94.98, 94.94, 74.82, 22.2, 5.0, 5.0, 5.0, 4.99, 13.69, 28.27, 28.28, 28.28, 28.27, 28.26, 28.24, 19.03, 4.94, 5.0, 5.0, 13.66, 51.37, 87.76, 95.0, 95.0, 95.0, 95.0, 91.66, 48.07, 7.29, 5.0, 5.0, 7.9, 16.58, 16.53, 28.12, 28.13, 28.13, 36.83, 39.71, 39.69, 20.88, 5.0, 4.99, 16.45, 42.72, 79.82, 95.0, 95.0, 95.0, 95.0, 91.66, 48.09, 7.27, 5.0, 4.98, 16.6, 16.6, 16.61, 16.63, 16.61, 16.6, 16.62, 16.61, 13.74, 5.01, 4.99, 4.99, 22.52, 57.44, 92.84, 95.0, 95.0, 95.0, 91.65, 71.46, 22.44, 5.0, 5.0, 5.0, 4.98, 16.53, 16.53, 16.51, 22.36, 28.22, 28.26, 36.79, 39.61, 29.48, 5.05, 5.0, 19.52, 57.7, 92.96, 95.0, 95.0, 95.0, 94.99, 84.7, 34.32, 5.01, 5.0, 4.99, 4.98, 5.0, 5.0, 5.0, 4.98, 5.0, 5.02, 5.01, 5.0, 5.0, 5.0, 4.99, 16.71, 45.66, 87.66, 95.0, 95.0, 95.0, 95.0, 81.57, 34.82, 5.01, 5.0, 5.0, 5.0, 5.0, 5.01, 5.02, 5.02, 4.99, 12.75, 15.36, 15.37, 5.01, 5.0, 5.01, 18.12, 53.82, 91.94, 95.0, 95.0, 94.99, 95.01, 91.62, 48.19, 7.5, 5.0, 4.98, 4.99, 13.68, 16.58, 16.57, 22.37, 28.2, 36.9, 39.83, 36.49, 7.02, 5.0, 4.98, 13.73, 45.59, 87.73, 95.0, 95.0, 95.0, 94.99, 91.66, 48.38, 7.53, 4.99, 4.94, 4.94, 4.94, 7.8, 16.45, 16.48, 16.51, 16.5, 16.47, 16.48, 5.01, 5.0, 4.98, 13.6, 57.17, 92.88, 95.0, 95.0, 95.0, 95.0, 74.66, 21.91, 5.0, 4.99, 5.0, 5.0, 4.98, 4.96, 7.85, 22.35, 39.64, 39.66, 39.66, 29.57, 17.54, 5.0, 4.99, 7.9, 45.76, 87.81, 95.0, 95.0, 95.0, 95.02, 85.04, 34.71, 5.01, 5.0, 4.99, 4.99, 4.95, 4.94, 4.94, 4.92, 4.92, 13.69, 25.41, 28.35, 13.36, 5.0, 4.99, 10.68, 45.32, 87.5, 95.0, 95.0, 95.0, 88.38, 68.48, 22.46, 5.0, 5.0, 4.98, 4.98, 13.81, 16.74, 16.74, 16.75, 16.76, 16.76, 16.74, 16.72, 5.0, 5.0, 4.99, 7.97, 46.04, 88.07, 95.0, 95.0, 95.0, 95.02, 91.69, 48.0, 7.38, 5.0, 5.0, 16.69, 16.7, 16.7, 16.66, 16.64, 19.54, 28.2, 28.19, 28.18, 13.18, 5.0, 5.04, 19.5, 45.63, 87.76, 95.0, 95.0, 95.0, 95.01, 85.02, 34.73, 4.99, 5.0, 4.97, 4.95, 4.91, 19.43, 28.1, 30.99, 39.74, 39.75, 39.72, 33.17, 9.15, 5.0, 5.0, 13.79, 45.83, 87.98, 95.0, 95.0, 95.0, 95.02, 91.68, 47.9, 7.25, 5.0, 5.0, 4.99, 4.99, 4.99, 5.0, 10.85, 22.56, 28.41, 28.41, 28.43, 13.36, 5.0, 4.99, 19.42, 57.16, 92.8, 95.0, 95.01, 95.0, 94.99, 91.66, 47.99, 7.22, 5.0, 4.98, 4.99, 4.99, 4.99, 4.97, 4.97, 4.97, 4.99, 10.88, 16.76, 10.84, 5.0, 5.01, 10.8, 37.0, 79.72, 95.0, 95.0, 94.99, 94.98, 78.12, 34.33, 4.96, 5.0, 5.0, 10.81, 16.63, 16.63, 16.62, 16.62, 16.62, 16.58, 19.39, 24.55, 4.99, 5.0, 5.01, 19.57, 45.96, 87.93, 95.0, 95.0, 95.0, 95.0, 84.84, 34.06, 5.01, 5.0, 4.99, 5.01, 5.01, 5.04, 5.01, 5.0, 4.98, 4.96, 4.96, 4.96, 4.98, 5.0, 5.0, 13.8, 48.86, 88.12, 95.0, 95.0, 95.0, 95.0, 71.5, 22.0, 5.0, 5.0, 4.97, 4.98, 5.0, 4.98, 13.74, 16.63, 16.63, 16.62, 16.6, 16.59, 5.01, 5.0, 5.0, 19.54, 45.59, 87.54, 95.0, 95.0, 94.99, 95.0, 91.64, 47.8, 7.32, 5.0, 5.03, 5.06, 5.06, 10.92, 16.81, 16.8, 16.81, 16.83, 16.85, 16.82, 4.99, 5.0, 5.02, 7.91, 34.15, 79.94, 95.0, 95.0, 95.0, 95.0, 91.54, 47.68, 7.28, 5.0, 5.01, 5.02, 5.03, 5.0, 4.99, 4.95, 13.67, 21.82, 14.64, 14.66, 9.88, 5.0, 5.0, 10.77, 33.84, 79.53, 94.99, 95.0, 94.99, 94.98, 91.58, 47.6, 7.26, 5.01, 5.0, 5.01, 10.82, 28.2, 28.2, 28.19, 28.18, 40.01, 40.0, 33.17, 6.91, 5.0, 4.99, 7.89, 45.73, 87.77, 95.0, 95.0, 95.0, 94.98, 91.62, 47.96, 7.32, 5.0, 5.03, 5.05, 5.02, 4.99, 4.96, 4.95, 4.94, 4.92, 4.92, 4.96, 5.0, 5.0, 4.96, 10.87, 45.9, 87.98, 95.0, 95.0, 95.0, 95.0, 91.61, 48.02, 7.43, 5.0, 5.03, 16.58, 36.88, 39.78, 39.78, 39.79, 39.8, 39.79, 45.57, 51.32, 21.48, 5.0, 4.99, 10.8, 45.61, 87.84, 95.0, 95.0, 95.0, 95.0, 78.27, 34.8, 5.0, 5.0, 5.0, 7.89, 25.35, 28.24, 28.24, 37.06, 33.33, 26.63, 26.64, 26.64, 12.14, 5.0, 4.98, 15.46, 41.72, 82.53, 95.0, 95.0, 94.99, 94.99, 77.02, 40.94, 6.38, 5.0, 5.0, 10.23, 15.46, 15.46, 15.43, 15.44, 15.43, 15.44, 15.46, 11.25, 5.52, 5.0, 4.98, 13.68, 57.26, 92.93, 95.0, 95.0, 95.0, 95.02, 81.73, 34.91, 5.01, 5.0, 5.0, 13.66, 16.54, 16.55, 16.53, 16.53, 16.55, 16.55, 16.56, 16.56, 7.92, 5.0, 5.0, 34.04, 79.57, 95.0, 95.0, 95.0, 95.01, 95.0, 74.88, 22.23, 4.99, 5.0, 5.02, 5.03, 5.04, 5.02, 5.01, 5.0, 4.98, 4.96, 4.94, 4.92, 4.95, 5.0, 7.89, 25.21, 51.31, 87.8, 95.0, 95.0, 95.0, 95.0, 84.98, 34.48, 5.02, 5.0, 4.99, 4.98, 4.97, 5.0, 7.88, 28.08, 28.09, 28.09, 28.09, 28.09, 7.39, 5.0, 4.99, 4.97, 22.35, 66.42, 94.9, 95.0, 95.0, 95.0, 74.8, 22.13, 5.0, 5.01, 5.0, 5.0, 4.99, 4.98, 16.68, 16.65, 16.65, 25.4, 34.23, 40.09, 26.77, 4.97, 5.0, 5.0, 32.3, 73.85, 95.01, 95.0, 95.0, 95.0, 81.46, 33.98, 4.99, 5.0, 5.0, 5.01, 5.03, 5.0, 5.01, 5.02, 5.02, 5.04, 5.04, 5.04, 5.02, 5.0, 5.02, 22.48, 62.96, 92.82, 95.0, 95.0, 95.0, 95.01, 80.03, 40.7, 6.33, 5.0, 4.99, 5.0, 5.01, 5.0, 5.0, 5.0, 5.02, 4.98, 4.99, 4.98, 4.98, 5.0, 4.96, 7.85, 33.81, 79.43, 95.0, 95.0, 95.0, 95.0, 71.86, 22.4, 5.0, 5.0, 5.0, 5.03, 13.7, 16.6, 16.58, 16.58, 16.57, 16.56, 16.56, 16.56, 7.84, 5.0, 7.9, 16.64, 57.14, 92.77, 95.0, 95.0, 95.0, 95.0, 85.09, 34.95, 4.93, 5.0, 5.0, 4.99, 5.0, 4.97, 4.96, 4.96, 4.96, 10.73, 28.19, 28.18, 9.91, 5.0, 5.0, 10.78, 39.82, 79.92, 95.0, 95.0, 95.0, 94.99, 84.84, 34.38, 5.01, 5.0, 4.97, 4.95, 4.94, 7.83, 27.99, 27.99, 27.99, 24.6, 14.42, 14.4, 5.0, 5.0, 4.99, 13.64, 48.62, 87.78, 95.0, 95.0, 95.0, 94.99, 91.57, 47.85, 7.24, 5.0, 5.02, 5.04, 5.04, 5.07, 5.08, 5.1, 5.12, 5.14, 5.14, 5.14, 5.1, 5.0, 5.0, 7.85, 44.68, 85.55, 95.0, 95.0, 95.0, 95.0, 91.64, 48.28, 7.44, 5.0, 5.0, 4.99, 10.74, 25.34, 34.19, 43.04, 51.92, 51.93, 51.93, 51.91, 28.57, 4.97, 4.99, 7.91, 39.84, 79.58, 95.0, 95.0, 95.01, 95.0, 91.65, 47.93, 7.25, 5.01, 5.01, 5.01, 5.01, 5.03, 5.0, 4.99, 4.99, 4.96, 4.98, 5.0, 5.0, 5.0, 4.99, 25.27, 57.1, 92.77, 95.0, 95.0, 95.0, 95.0, 78.44, 34.71, 5.01, 4.99, 4.98, 5.0, 4.99, 4.98, 5.0, 4.99, 5.02, 5.02, 13.66, 16.53, 5.06, 5.0, 5.0, 13.74, 45.84, 87.88, 95.0, 95.0, 95.0, 94.99, 79.62, 40.57, 6.3, 5.0, 4.99, 4.99, 5.0, 4.99, 4.99, 4.98, 4.97, 15.3, 15.31, 15.31, 5.01, 5.0, 5.0, 25.25, 56.94, 89.07, 95.0, 95.0, 95.0, 95.0, 84.98, 39.17, 5.12, 5.0, 4.98, 4.99, 4.99, 4.98, 5.0, 16.64, 16.63, 16.63, 16.63, 16.61, 7.89, 5.0, 4.98, 10.82, 34.26, 79.91, 95.0, 95.0, 95.0, 95.0, 91.64, 47.86, 7.28, 5.0, 5.0, 5.0, 5.0, 4.97, 7.86, 16.62, 16.61, 16.58, 16.57, 16.56, 5.04, 5.0, 5.02, 16.7, 45.5, 87.66, 95.0, 95.0, 95.0, 95.0, 91.69, 48.17, 7.4, 5.0, 4.99, 4.97, 4.96, 4.96, 4.93, 10.78, 25.34, 28.23, 28.24, 28.25, 13.63, 5.0, 5.01, 11.52, 43.4, 86.74, 95.0, 95.0, 95.0, 94.99, 77.93, 34.09, 5.01, 5.0, 4.98, 4.98, 4.99, 4.97, 4.97, 4.98, 10.71, 16.43, 28.24, 28.24, 13.36, 5.0, 5.0, 16.68, 45.6, 87.82, 95.0, 95.0, 95.0, 94.99, 84.86, 38.67, 4.97, 5.0, 5.0, 5.01, 5.03, 10.76, 16.52, 16.55, 16.57, 28.18, 28.17, 28.18, 13.21, 5.0, 4.97, 4.95, 33.92, 79.63, 95.0, 95.0, 95.0, 95.03, 84.92, 34.23, 5.02, 4.99, 4.98, 5.0, 5.0, 10.82, 16.62, 16.62, 16.64, 16.65, 16.63, 16.62, 4.96, 5.0, 5.01, 13.86, 45.96, 87.93, 95.0, 95.0, 95.0, 94.99, 91.6, 47.78, 7.36, 5.0, 4.99, 4.97, 4.97, 4.93, 4.96, 4.96, 16.5, 16.52, 16.51, 16.51, 4.98, 5.0, 5.0, 13.78, 42.66, 62.26, 95.0, 95.0, 95.0, 95.01, 91.58, 47.36, 7.11, 5.0, 5.0, 4.97, 4.96, 16.7, 16.68, 16.69, 16.7, 16.7, 16.73, 13.82, 5.03, 5.0, 4.99, 13.68, 54.1, 92.72, 95.0, 95.0, 95.0, 94.96, 85.04, 38.22, 5.03, 5.0, 4.98, 4.95, 4.95, 4.96, 4.94, 4.95, 4.95, 4.94, 4.94, 4.93, 4.98, 5.0, 5.01, 19.64, 57.57, 92.96, 95.0, 95.0, 95.0, 95.0, 61.26, 12.94, 5.0, 5.0, 5.05, 5.04, 5.04, 5.06, 5.08, 5.39, 9.47, 14.5, 19.52, 24.54, 29.56, 34.58, 39.6, 44.63, 49.65, 79.88, 95.0, 95.0, 95.0, 94.99, 85.86, 40.33, 6.29, 5.0, 5.0, 5.01, 5.03, 5.03, 5.02, 7.58, 15.35, 15.36, 15.34, 10.18, 5.0, 5.0, 4.97, 7.5, 30.88, 72.72, 95.0, 95.0, 95.0, 95.02, 87.02, 46.38, 8.1, 5.0, 7.92, 16.73, 16.72, 16.75, 16.73, 16.68, 22.47, 28.26, 28.26, 28.28, 19.04, 5.0, 4.99, 4.99, 14.77, 30.42, 46.07, 61.72, 77.37, 92.04, 81.48, 34.65, 5.01, 5.0, 5.01, 5.01, 5.03, 5.06, 5.07, 5.06, 16.8, 16.81, 16.79, 16.79, 10.86, 5.0, 5.01, 13.78, 18.21, 37.78, 61.87, 85.97, 95.0, 94.99, 81.35, 34.42, 4.99, 5.0, 5.0, 4.96, 19.43, 28.11, 28.09, 28.07, 28.07, 28.08, 42.74, 51.54, 21.31, 5.0, 4.98, 10.77, 45.84, 87.88, 95.0, 95.0, 95.0, 95.0, 91.74, 48.12, 7.47, 5.0, 4.99, 4.97, 4.96, 4.96, 4.96, 4.95, 4.96, 4.97, 4.92, 4.92, 4.98, 5.0, 4.99, 19.5, 45.74, 87.74, 95.0, 95.0, 95.0, 95.0, 91.54, 47.43, 7.18, 4.99, 4.97, 4.97, 4.98, 4.95, 4.93, 4.95, 4.97, 4.99, 5.01, 5.01, 5.0, 5.0, 7.62, 18.12, 52.38, 89.35, 95.0, 95.0, 95.0, 95.0, 84.86, 48.04, 7.35, 5.0, 5.0, 4.99, 4.96, 4.95, 4.94, 4.96, 4.97, 4.98, 4.97, 4.95, 5.0, 5.0, 5.0, 24.44, 63.72, 93.7, 95.0, 95.0, 94.99, 94.98, 91.58, 47.86, 7.29, 5.0, 5.02, 5.01, 5.0, 5.0, 4.97, 4.94, 4.93, 4.92, 16.65, 10.88, 5.03, 5.0, 5.0, 13.68, 48.52, 87.69, 95.0, 95.0, 95.0, 94.99, 91.94, 54.29, 12.46, 5.0, 5.01, 5.01, 5.04, 5.04, 7.97, 25.5, 28.43, 28.42, 28.4, 28.4, 13.37, 5.0, 4.99, 10.91, 45.88, 87.9, 95.0, 95.0, 95.0, 95.0, 84.84, 34.26, 5.0, 5.0, 5.0, 4.97, 10.85, 16.76, 16.75, 16.76, 19.69, 28.4, 28.41, 28.42, 7.43, 5.0, 5.0, 6.76, 32.47, 76.37, 95.0, 95.0, 95.0, 95.0, 88.29, 47.78, 7.18, 5.0, 5.03, 10.86, 22.52, 28.34, 28.34, 28.34, 31.33, 40.18, 40.16, 40.16, 23.46, 7.11, 5.0, 7.94, 45.65, 87.75, 95.0, 95.0, 95.0, 95.02, 84.92, 34.54, 5.04, 5.0, 5.01, 5.01, 13.71, 16.61, 16.59, 16.59, 31.16, 39.88, 39.87, 39.88, 21.03, 5.0, 5.0, 7.89, 42.87, 80.05, 95.0, 95.0, 95.0, 94.98, 84.87, 34.51, 4.98, 5.0, 5.03, 5.02, 5.05, 16.62, 16.6, 16.6, 16.57, 16.55, 16.54, 16.55, 7.88, 5.0, 10.84, 19.6, 57.2, 92.83, 95.0, 95.0, 95.0, 94.99, 91.56, 47.98, 7.4, 5.0, 4.97, 4.96, 4.96, 13.68, 16.58, 16.6, 16.57, 16.56, 16.55, 13.68, 5.02, 5.0, 5.01, 10.77, 45.59, 87.8, 95.0, 95.0, 95.0, 95.01, 85.0, 48.12, 7.32, 5.0, 5.0, 16.55, 16.58, 16.58, 16.56, 19.52, 28.38, 28.38, 28.36, 28.35, 7.49, 5.0, 4.96, 19.52, 45.93, 87.88, 95.0, 95.0, 95.0, 94.97, 84.83, 33.99, 4.99, 5.0, 5.0, 4.98, 4.96, 4.95, 4.95, 4.95, 10.84, 16.69, 19.54, 14.63, 5.81, 5.0, 5.0, 10.75, 45.73, 87.85, 95.0, 95.0, 94.98, 95.0, 95.02, 61.14, 12.91, 5.0, 5.0, 10.84, 16.68, 16.7, 10.88, 5.06, 7.98, 16.78, 16.78, 16.78, 5.02, 5.0, 5.01, 23.42, 52.26, 89.29, 95.0, 95.0, 95.0, 94.99, 85.76, 40.39, 6.35, 5.0, 5.0, 5.02, 5.01, 4.97, 7.62, 15.52, 15.5, 15.48, 15.47, 15.44, 8.2, 5.0, 4.96, 4.96, 22.44, 48.49, 76.24, 94.64, 95.0, 95.0, 92.66, 62.12, 24.51, 5.0, 5.0, 7.02, 13.08, 13.07, 11.03, 4.95, 4.94, 4.97, 4.94, 4.96, 4.99, 5.0, 5.0, 20.74, 52.18, 90.21, 95.0, 95.0, 95.0, 94.98, 84.83, 35.27, 4.96, 5.0, 5.01, 5.0, 5.0, 4.95, 4.92, 4.9, 9.52, 14.12, 14.1, 14.12, 7.26, 5.0, 4.99, 11.91, 46.66, 83.17, 94.99, 95.0, 95.0, 95.0, 92.34, 57.4, 16.12, 5.0, 4.99, 4.96, 4.94, 4.96, 4.98, 4.96, 4.97, 7.9, 22.42, 28.21, 7.51, 5.0, 5.0, 10.88, 45.93, 87.87, 95.0, 95.0, 95.0, 95.01, 74.82, 21.99, 5.0, 5.0, 5.0, 4.98, 4.95, 4.94, 13.65, 27.9, 27.89, 27.88, 27.86, 27.88, 11.81, 5.0, 5.01, 28.07, 44.09, 74.53, 94.98, 95.0, 95.01, 95.02, 76.88, 28.62, 5.01, 5.0, 5.0, 5.0, 4.96, 15.27, 15.26, 15.26, 5.12, 5.12, 5.14, 5.12, 5.0, 4.99, 5.03, 7.66, 41.76, 82.74, 95.0, 95.0, 95.01, 94.99, 76.82, 28.31, 5.01, 5.0, 4.99, 5.0, 4.99, 7.59, 25.86, 25.86, 25.87, 25.85, 25.84, 25.81, 6.85, 5.0, 5.0, 13.66, 45.8, 87.78, 95.0, 95.0, 95.0, 95.01, 91.65, 48.07, 7.41, 5.01, 5.01, 5.01, 10.81, 16.62, 16.61, 7.87, 10.7, 16.43, 16.43, 16.44, 7.84, 5.0, 5.0, 5.0, 22.31, 50.0, 77.69, 95.0, 95.0, 94.99, 84.89, 34.37, 5.0, 5.0, 5.0, 5.01, 5.03, 5.05, 7.69, 15.58, 15.57, 15.55, 15.55, 13.19, 5.0, 5.0, 5.03, 11.06, 33.54, 67.04, 93.75, 95.0, 95.0, 94.99, 85.95, 40.9, 6.43, 4.99, 4.99, 4.97, 4.96, 4.96, 10.24, 15.5, 15.49, 15.49, 15.47, 15.43, 10.21, 5.0, 5.01, 12.86, 52.01, 89.18, 95.0, 95.0, 94.99, 95.0, 85.89, 40.49, 6.32, 5.0, 4.99, 5.0, 7.65, 15.57, 20.76, 25.95, 25.94, 16.92, 13.93, 13.97, 9.46, 5.0, 5.0, 17.19, 33.43, 66.0, 92.78, 95.0, 95.0, 95.01, 87.92, 51.83, 12.67, 5.0, 4.98, 4.99, 4.99, 5.0, 4.98, 14.36, 14.36, 14.37, 14.34, 14.34, 4.96, 5.0, 5.0, 7.62, 41.96, 82.54, 95.0, 95.0, 95.0, 95.0, 85.86, 40.25, 6.22, 5.0, 4.99, 4.98, 4.97, 4.97, 15.32, 15.33, 15.34, 15.34, 25.81, 25.8, 12.04, 5.0, 4.99, 7.91, 45.86, 87.84, 95.0, 95.0, 95.0, 94.99, 74.9, 22.37, 5.0, 5.0, 4.98, 4.96, 4.94, 7.8, 16.48, 16.46, 16.45, 22.32, 28.18, 28.18, 7.47, 5.0, 4.97, 10.83, 46.02, 88.01, 95.0, 95.0, 95.0, 94.99, 85.77, 40.45, 6.34, 5.0, 5.01, 5.02, 5.0, 5.0, 5.01, 4.99, 7.9, 16.65, 16.66, 13.73, 4.99, 5.0, 4.99, 13.57, 56.97, 92.78, 95.0, 95.0, 95.0, 95.01, 85.18, 39.31, 6.02, 5.0, 4.97, 4.93, 4.94, 4.94, 4.98, 5.02, 5.0, 7.59, 15.39, 15.4, 5.04, 5.0, 5.0, 7.64, 41.86, 82.72, 95.0, 95.0, 95.0, 95.0, 92.01, 52.72, 10.67, 5.0, 5.01, 5.01, 4.99, 4.99, 4.99, 5.0, 5.0, 5.01, 5.0, 4.99, 4.99, 5.0, 5.0, 13.62, 56.98, 92.72, 95.0, 95.0, 95.0, 95.01, 84.77, 33.75, 4.98, 5.0, 5.01, 5.03, 13.82, 16.76, 22.57, 28.41, 28.42, 39.01, 39.01, 36.01, 7.45, 5.0, 5.0, 10.89, 46.11, 88.08, 95.0, 95.0, 95.0, 95.0, 91.68, 58.2, 13.08, 5.0, 4.99, 4.98, 5.02, 7.86, 22.21, 28.05, 28.04, 28.03, 28.02, 28.0, 13.07, 5.0, 5.03, 22.44, 45.68, 87.72, 95.0, 95.0, 95.0, 95.01, 74.88, 22.04, 5.0, 5.0, 10.2, 15.42, 15.44, 26.98, 26.99, 32.82, 41.54, 56.08, 61.91, 61.92, 41.75, 5.82, 5.02, 5.03, 25.6, 69.5, 95.0, 95.0, 95.0, 95.0, 81.68, 34.74, 4.98, 5.0, 4.99, 4.97, 4.95, 10.73, 19.41, 28.14, 28.15, 28.14, 28.12, 28.15, 7.36, 5.0, 5.0, 13.8, 25.57, 69.16, 95.0, 95.0, 95.0, 94.99, 85.02, 34.85, 4.96, 5.0, 5.02, 10.85, 16.66, 16.63, 16.62, 16.6, 16.58, 16.59, 16.58, 16.55, 7.91, 5.0, 4.97, 22.49, 56.04, 91.32, 95.0, 95.0, 95.0, 95.0, 76.92, 28.74, 10.56, 9.49, 7.78, 6.06, 5.0, 5.0, 4.99, 4.97, 19.52, 39.75, 39.75, 39.75, 20.97, 5.0, 5.0, 5.0, 34.26, 79.82, 95.0, 95.0, 94.99, 94.95, 75.65, 24.9, 5.0, 5.01, 5.0, 13.78, 16.69, 16.7, 16.74, 16.76, 16.77, 16.78, 16.8, 16.77, 5.02, 5.0, 5.0, 25.24, 57.14, 92.8, 95.0, 95.0, 95.0, 94.98, 91.57, 48.01, 7.39, 5.0, 5.01, 5.02, 5.0, 4.99, 4.98, 4.96, 4.97, 15.48, 15.46, 15.44, 5.03, 5.0, 4.99, 15.17, 42.32, 69.47, 92.42, 95.0, 95.0, 94.99, 86.82, 48.55, 13.15, 4.99, 4.98, 4.97, 6.99, 13.11, 13.12, 13.13, 22.26, 22.26, 22.28, 19.64, 5.01, 5.0, 5.0, 7.36, 28.3, 65.35, 93.4, 95.0, 95.0, 95.0, 87.92, 52.36, 15.77, 5.0, 5.0, 9.62, 14.23, 14.27, 14.28, 14.29, 14.28, 14.28, 14.28, 14.27, 4.97, 5.0, 4.99, 7.3, 37.29, 74.43, 94.99, 95.0, 95.0, 95.0, 86.06, 40.8, 6.41, 5.0, 4.97, 4.97, 18.17, 26.03, 25.98, 25.96, 25.97, 25.96, 36.48, 36.48, 20.61, 5.0, 5.0, 7.62, 33.68, 73.09, 94.98, 95.0, 95.0, 91.95, 73.76, 43.83, 8.24, 5.0, 5.01, 5.02, 5.02, 9.09, 13.15, 13.12, 13.09, 13.1, 13.14, 13.13, 5.45, 5.0, 5.01, 7.35, 27.34, 60.2, 89.82, 95.0, 95.01, 92.61, 83.12, 53.18, 17.51, 5.0, 5.01, 5.01, 9.08, 13.14, 13.14, 13.14, 23.42, 23.41, 23.42, 23.42, 11.1, 5.0, 5.0, 20.8, 52.26, 89.32, 95.0, 95.0, 95.0, 94.98, 74.96, 34.57, 5.01, 5.0, 5.0, 4.98, 16.81, 16.77, 16.74, 16.76, 25.42, 28.29, 28.31, 21.48, 7.37, 5.0, 7.91, 16.69, 25.47, 69.14, 95.04, 95.0, 95.0, 95.0, 95.01, 61.46, 12.87, 5.0, 5.02, 5.03, 13.69, 16.56, 28.21, 39.75, 39.74, 45.52, 51.34, 48.02, 11.51, 5.0, 5.01, 7.84, 25.13, 68.97, 95.02, 95.0, 95.0, 95.0, 74.82, 34.38, 4.97, 5.0, 5.0, 5.0, 4.99, 4.98, 4.99, 7.84, 16.46, 16.47, 16.47, 16.5, 10.77, 5.0, 5.0, 13.75, 44.98, 78.78, 95.0, 95.0, 94.99, 94.96, 81.64, 34.46, 5.02, 5.0, 5.03, 10.78, 16.52, 16.52, 16.51, 25.18, 28.08, 28.06, 28.08, 28.09, 7.42, 5.0, 5.0, 16.7, 45.59, 87.72, 91.22, 95.0, 95.0, 95.01, 88.23, 61.29, 12.79, 5.0, 5.02, 5.05, 13.7, 16.58, 16.55, 16.55, 16.54, 25.22, 28.12, 24.8, 4.98, 5.0, 4.99, 7.86, 45.29, 87.49, 95.0, 95.0, 95.0, 95.0, 74.94, 22.08, 5.0, 5.0, 5.01, 5.01, 5.0, 4.99, 5.0, 7.88, 16.5, 16.48, 16.53, 16.56, 10.82, 5.0, 4.98, 5.0, 34.24, 79.99, 95.0, 95.0, 95.0, 94.96, 91.57, 47.8, 7.36, 5.0, 5.0, 7.88, 33.84, 48.35, 62.93, 62.93, 62.93, 68.66, 74.42, 64.38, 47.56, 23.91, 7.23, 15.84, 47.81, 88.69, 95.0, 95.0, 95.0, 94.99, 74.81, 22.08, 5.0, 5.0, 5.0, 4.99, 10.94, 28.67, 31.58, 46.08, 51.88, 60.54, 63.4, 63.41, 29.77, 6.16, 5.0, 5.0, 34.07, 79.74, 95.0, 95.0, 95.0, 95.02, 91.66, 48.2, 7.42, 5.0, 5.0, 4.96, 4.93, 10.8, 16.7, 16.71, 16.71, 25.42, 28.31, 28.29, 12.54, 5.0, 7.95, 16.72, 28.29, 69.01, 94.96, 95.0, 95.0, 94.98, 74.59, 21.72, 5.0, 5.0, 5.0, 7.9, 16.53, 16.52, 16.54, 16.54, 16.53, 16.55, 16.55, 16.55, 5.04, 5.0, 5.02, 22.7, 52.2, 88.12, 95.0, 95.0, 95.0, 94.96, 91.58, 47.75, 7.32, 5.0, 4.99, 10.7, 16.4, 16.41, 16.43, 16.45, 16.45, 22.18, 27.89, 27.9, 7.34, 5.0, 4.99, 22.4, 57.13, 92.76, 95.0, 95.0, 95.0, 95.01, 84.83, 35.18, 4.99, 5.0, 5.01, 5.0, 5.01, 4.99, 4.98, 4.98, 5.0, 5.0, 4.99, 5.01, 5.01, 5.0, 5.0, 13.69, 57.06, 92.71, 95.0, 95.0, 95.0, 94.98, 81.62, 35.16, 5.0, 5.0, 4.99, 4.97, 4.95, 4.97, 5.0, 5.04, 13.62, 16.46, 16.44, 13.56, 5.0, 5.0, 5.02, 7.9, 39.93, 80.03, 95.0, 95.0, 95.0, 95.01, 91.64, 47.82, 7.31, 5.0, 4.98, 4.99, 10.75, 19.41, 28.14, 28.12, 28.14, 28.15, 36.75, 39.63, 17.37, 5.0, 5.01, 10.84, 45.6, 87.63, 95.0, 94.99, 95.0, 94.98, 84.95, 48.11, 7.37, 5.0, 5.0, 4.97, 4.96, 4.94, 4.95, 4.92, 4.94, 4.94, 13.59, 13.6, 4.97, 5.0, 4.99, 13.64, 57.14, 92.83, 95.0, 95.0, 95.0, 95.0, 84.85, 34.55, 5.01, 5.0, 4.99, 5.01, 5.01, 5.0, 10.87, 19.61, 28.32, 28.34, 28.36, 28.39, 13.34, 5.0, 4.99, 5.01, 34.18, 79.83, 95.0, 95.0, 95.0, 94.97, 81.6, 36.69, 5.4, 5.0, 5.01, 5.0, 7.57, 24.0, 26.93, 29.82, 38.49, 38.5, 38.51, 38.5, 16.52, 5.0, 5.0, 7.94, 45.95, 83.18, 95.0, 95.0, 95.0, 95.0, 84.96, 34.5, 4.98, 5.0, 5.01, 5.01, 13.69, 16.61, 22.55, 34.29, 40.06, 40.04, 40.03, 40.04, 23.21, 5.0, 5.0, 7.88, 45.56, 87.68, 95.0, 95.0, 95.0, 95.0, 91.67, 48.16, 7.44, 5.0, 5.01, 5.0, 5.0, 12.86, 15.46, 15.46, 15.45, 15.44, 15.45, 15.43, 4.91, 5.0, 4.98, 19.39, 45.6, 87.76, 95.0, 95.0, 95.0, 95.0, 84.94, 35.0, 4.97, 5.0, 10.82, 16.63, 16.63, 16.64, 16.64, 16.65, 16.64, 22.49, 28.35, 28.37, 9.96, 5.0, 4.99, 25.06, 68.45, 95.01, 95.0, 95.0, 95.0, 91.58, 77.98, 47.77, 7.34, 5.0, 4.96, 4.92, 7.81, 16.41, 16.41, 16.4, 16.4, 19.31, 28.12, 28.12, 7.34, 5.0, 5.0, 13.8, 57.55, 92.93, 95.0, 95.0, 95.0, 94.98, 88.41, 48.12, 7.38, 5.0, 5.03, 5.0, 16.62, 16.6, 16.62, 19.51, 28.1, 28.09, 28.07, 24.68, 7.4, 5.0, 5.03, 7.96, 34.24, 80.08, 95.0, 95.0, 95.0, 95.01, 91.65, 47.83, 7.24, 5.0, 5.0, 5.0, 10.78, 19.45, 31.04, 39.66, 48.33, 51.23, 51.2, 51.19, 40.46, 9.3, 5.0, 14.69, 40.65, 77.19, 95.0, 95.0, 94.99, 94.98, 85.96, 40.78, 6.36, 5.0, 4.99, 4.99, 4.99, 5.0, 5.02, 5.0, 5.03, 10.2, 15.35, 15.36, 10.18, 5.0, 5.0, 7.62, 38.68, 76.02, 94.99, 95.0, 95.0, 95.0, 85.88, 40.4, 6.32, 4.99, 4.97, 4.95, 7.88, 28.24, 28.24, 39.92, 51.62, 51.62, 63.24, 63.24, 39.87, 6.2, 5.01, 10.78, 45.58, 87.7, 95.0, 95.0, 95.0, 95.0, 84.92, 34.56, 4.98, 5.0, 5.01, 5.01, 4.98, 7.85, 13.64, 4.96, 4.94, 7.85, 16.66, 16.68, 7.95, 5.0, 4.98, 22.4, 45.54, 87.74, 95.0, 95.0, 95.01, 95.01, 61.57, 13.14, 5.0, 5.0, 5.01, 7.96, 16.8, 16.77, 16.76, 16.73, 7.74, 4.72, 4.71, 4.78, 4.99, 5.0, 5.0, 7.87, 45.37, 87.7, 95.0, 95.0, 95.0, 95.0, 91.62, 47.87, 7.33, 5.0, 5.01, 5.04, 22.52, 34.09, 39.83, 51.36, 51.38, 51.39, 51.42, 51.42, 19.74, 5.0, 5.0, 13.78, 57.31, 87.78, 95.0, 95.0, 95.0, 95.01, 84.92, 34.53, 5.0, 5.0, 5.01, 5.03, 5.01, 16.72, 16.73, 16.73, 16.73, 16.71, 16.72, 16.72, 7.95, 5.0, 4.99, 10.66, 34.01, 79.71, 95.0, 95.0, 95.0, 95.0, 74.74, 21.8, 5.0, 5.01, 5.01, 5.01, 13.62, 27.99, 28.0, 27.98, 27.98, 27.99, 28.01, 28.02, 13.15, 5.0, 5.0, 19.4, 45.37, 87.58, 95.0, 95.0, 95.0, 94.99, 84.86, 34.23, 4.98, 5.0, 5.01, 5.03, 5.02, 5.02, 5.0, 4.99, 7.86, 16.55, 16.54, 28.02, 7.48, 5.0, 5.01, 5.03, 31.04, 68.79, 94.99, 95.0, 95.0, 95.0, 84.89, 34.47, 5.01, 5.0, 5.0, 5.0, 10.81, 19.52, 28.06, 36.73, 39.62, 39.62, 39.63, 39.64, 12.17, 5.0, 5.0, 19.71, 57.8, 92.95, 95.0, 94.99, 95.0, 94.97, 71.36, 21.82, 5.0, 5.0, 4.98, 4.96, 4.94, 10.74, 20.51, 14.33, 19.73, 22.64, 22.64, 15.84, 6.0, 5.0, 5.01, 10.77, 38.67, 76.26, 95.0, 95.0, 95.0, 95.02, 91.74, 48.34, 7.44, 5.0, 4.97, 7.83, 16.41, 39.7, 51.34, 51.35, 51.34, 51.36, 51.37, 51.37, 30.98, 5.0, 5.0, 13.66, 42.74, 79.74, 95.0, 95.0, 95.01, 95.0, 85.0, 34.42, 4.98, 5.0, 4.99, 4.97, 4.96, 4.97, 13.84, 16.8, 28.6, 28.61, 28.61, 36.81, 7.08, 4.99, 7.89, 19.6, 40.03, 77.88, 94.99, 95.01, 95.0, 95.0, 81.68, 34.65, 5.01, 5.0, 5.01, 5.01, 5.03, 5.03, 7.99, 28.34, 28.4, 28.38, 28.4, 28.42, 19.15, 5.0, 5.0, 19.62, 57.37, 92.86, 95.0, 95.0, 95.0, 95.01, 74.89, 22.14, 5.0, 5.0, 7.93, 16.73, 28.16, 28.14, 28.17, 28.17, 34.02, 39.88, 33.28, 26.66, 17.89, 5.0, 7.9, 19.5, 56.94, 90.46, 95.0, 95.0, 95.02, 95.02, 81.49, 34.36, 4.97, 5.0, 5.02, 13.76, 19.55, 28.27, 28.27, 28.26, 28.24, 28.28, 24.92, 14.83, 7.44, 5.0, 4.98, 13.68, 48.61, 87.82, 95.0, 95.0, 95.0, 95.01, 85.89, 40.36, 6.27, 5.0, 5.0, 18.05, 25.88, 38.91, 46.74, 46.73, 46.74, 46.72, 46.74, 58.24, 24.63, 5.0, 5.0, 16.57, 45.28, 87.64, 95.0, 95.0, 95.0, 94.99, 84.92, 34.6, 5.03, 5.0, 5.01, 5.03, 5.03, 13.84, 25.44, 28.34, 28.36, 28.38, 28.37, 28.36, 7.53, 5.0, 5.0, 7.96, 34.29, 69.19, 95.0, 95.0, 95.01, 95.02, 71.52, 22.19, 5.0, 5.0, 4.99, 7.87, 28.28, 40.07, 43.0, 54.67, 69.08, 74.85, 74.84, 74.87, 54.74, 9.7, 4.99, 13.77, 45.64, 79.78, 94.99, 95.0, 95.0, 94.97, 84.9, 34.67, 5.0, 5.0, 5.0, 5.02, 7.96, 16.76, 16.75, 16.76, 16.77, 16.74, 16.74, 13.85, 5.07, 5.0, 4.99, 13.74, 57.42, 92.86, 95.0, 95.0, 95.0, 95.0, 88.22, 47.91, 7.36, 5.0, 10.84, 16.63, 25.43, 28.34, 28.37, 28.4, 28.41, 28.4, 34.14, 39.89, 17.66, 5.0, 4.99, 13.69, 57.35, 92.98, 95.0, 95.0, 95.0, 95.01, 91.58, 47.94, 7.33, 5.0, 4.97, 4.96, 13.64, 28.25, 36.82, 39.69, 49.71, 51.13, 51.11, 51.09, 37.92, 11.49, 5.0, 13.68, 57.03, 92.7, 95.0, 95.0, 95.01, 94.98, 88.38, 48.11, 7.39, 5.0, 5.0, 5.01, 5.0, 7.9, 19.5, 30.92, 39.48, 39.47, 39.47, 36.14, 12.2, 5.0, 5.0, 4.99, 22.66, 69.12, 94.98, 95.0, 94.99, 94.99, 82.82, 52.51, 10.44, 5.0, 4.97, 13.7, 28.36, 28.34, 34.14, 54.62, 63.38, 63.38, 63.36, 75.02, 51.64, 11.44, 5.77, 4.99, 33.92, 68.78, 94.98, 95.0, 94.98, 94.98, 84.85, 34.29, 5.03, 5.0, 5.0, 4.97, 16.84, 19.71, 37.3, 46.11, 63.55, 66.41, 75.0, 75.01, 54.92, 10.68, 5.0, 7.94, 37.11, 77.78, 94.96, 95.0, 95.0, 95.0, 88.35, 47.83, 7.29, 5.0, 5.0, 4.99, 5.0, 13.79, 25.6, 37.47, 40.46, 40.46, 40.43, 40.4, 12.77, 5.0, 4.97, 7.87, 45.44, 87.65, 95.0, 95.0, 95.0, 95.0, 91.63, 47.76, 7.31, 5.0, 4.99, 4.98, 4.94, 4.94, 4.95, 13.72, 22.48, 28.32, 28.34, 28.35, 9.94, 5.0, 4.99, 10.78, 34.02, 68.81, 92.83, 95.0, 95.0, 94.99, 91.62, 47.91, 7.34, 5.0, 5.0, 7.86, 16.44, 16.45, 27.96, 27.96, 27.96, 42.32, 51.01, 51.01, 19.28, 5.0, 5.0, 13.72, 34.02, 79.53, 95.0, 95.0, 95.0, 95.0, 84.76, 34.33, 4.97, 5.0, 5.01, 5.04, 5.05, 5.06, 5.01, 5.01, 17.76, 24.7, 24.7, 12.5, 8.73, 5.0, 4.99, 15.41, 44.21, 80.82, 95.01, 95.0, 95.01, 95.0, 83.14, 40.72, 6.32, 5.0, 5.03, 15.54, 15.53, 28.66, 36.52, 36.52, 44.39, 46.99, 47.0, 47.0, 28.86, 4.99, 4.99, 10.18, 33.74, 72.74, 94.98, 95.0, 95.0, 95.0, 78.78, 35.53, 5.91, 4.99, 4.94, 4.93, 4.92, 4.89, 4.88, 4.88, 4.88, 4.89, 4.92, 4.94, 4.98, 5.0, 4.96, 20.78, 47.06, 82.55, 95.0, 95.0, 95.02, 94.99, 86.06, 41.04, 6.41, 5.0, 5.01, 18.16, 31.27, 36.49, 36.5, 44.13, 46.69, 54.59, 57.18, 57.2, 47.12, 10.9, 5.01, 34.03, 60.24, 90.68, 95.0, 95.0, 95.0, 95.01, 71.39, 21.77, 5.0, 5.0, 4.99, 5.04, 10.84, 22.49, 42.98, 51.79, 51.78, 57.62, 63.44, 60.14, 32.17, 5.05, 5.0, 7.55, 40.32, 80.66, 95.04, 95.0, 88.02, 93.26, 84.22, 38.82, 5.87, 4.99, 4.97, 15.54, 15.53, 20.77, 26.01, 26.01, 26.01, 36.41, 36.44, 36.42, 27.36, 6.86, 4.98, 12.8, 52.16, 89.32, 95.0, 95.0, 95.0, 95.0, 85.91, 40.59, 6.38, 5.0, 4.99, 5.03, 12.92, 15.53, 7.64, 15.4, 15.42, 23.27, 25.92, 25.92, 12.41, 5.0, 4.99, 10.17, 41.28, 82.04, 95.0, 95.0, 95.0, 95.0, 91.94, 52.74, 10.64, 5.0, 5.01, 5.01, 5.02, 15.62, 15.63, 15.64, 28.66, 36.39, 36.38, 36.39, 10.59, 5.0, 5.0, 19.47, 28.89, 66.66, 95.0, 95.0, 95.0, 95.02, 88.18, 47.64, 7.18, 5.0, 5.0, 13.83, 16.77, 19.7, 34.9, 50.08, 70.55, 82.36, 82.39, 82.4, 72.28, 22.57, 4.99, 7.87, 22.52, 46.08, 88.11, 95.0, 95.0, 95.0, 81.47, 34.39, 5.01, 5.0, 4.99, 5.01, 5.02, 7.95, 19.62, 28.47, 28.49, 34.32, 45.83, 51.52, 39.54, 7.6, 5.02, 15.41, 51.83, 83.07, 95.0, 95.0, 95.0, 95.02, 84.97, 34.55, 5.0, 5.0, 5.0, 4.99, 4.99, 13.71, 16.63, 25.35, 39.97, 39.97, 39.96, 39.94, 12.42, 5.01, 5.01, 5.04, 22.61, 69.26, 95.03, 95.0, 95.0, 95.0, 91.67, 47.74, 7.23, 5.0, 4.97, 10.79, 19.56, 31.17, 39.8, 39.84, 51.41, 51.38, 38.02, 24.67, 6.54, 5.0, 4.99, 4.99, 31.83, 77.69, 95.0, 95.0, 95.0, 95.0, 81.42, 34.13, 5.07, 5.0, 4.99, 10.86, 16.69, 19.57, 36.84, 39.72, 42.66, 51.43, 51.46, 51.47, 31.21, 4.93, 5.0, 7.92, 34.03, 71.72, 94.99, 95.0, 95.0, 94.99, 91.62, 47.72, 7.27, 5.0, 4.97, 4.94, 7.84, 16.56, 25.35, 28.29, 30.92, 38.79, 38.79, 38.78, 25.34, 5.38, 5.01, 10.38, 22.39, 60.1, 92.78, 95.0, 95.0, 95.0, 84.91, 48.18, 7.37, 5.0, 5.01, 4.99, 22.33, 37.62, 55.22, 66.87, 72.71, 72.74, 72.76, 65.98, 39.02, 5.12, 5.0, 7.9, 45.5, 84.63, 94.27, 95.0, 95.0, 95.0, 91.58, 47.63, 7.21, 5.0, 4.97, 13.65, 16.54, 16.52, 31.24, 48.52, 62.99, 62.98, 68.84, 71.35, 34.77, 5.69, 5.0, 13.77, 37.1, 69.27, 94.98, 95.0, 95.0, 95.01, 81.6, 34.44, 4.98, 5.0, 5.01, 5.03, 5.05, 5.08, 5.09, 8.0, 16.74, 16.75, 16.74, 13.8, 4.96, 5.0, 4.99, 22.33, 68.72, 94.98, 95.0, 95.0, 95.0, 94.99, 84.89, 34.44, 4.99, 5.0, 4.98, 5.01, 16.8, 31.38, 40.15, 40.16, 40.16, 45.89, 63.25, 63.24, 42.99, 6.02, 7.83, 25.39, 57.2, 92.75, 95.0, 95.0, 81.6, 93.07, 69.64, 20.66, 5.0, 5.0, 5.0, 7.91, 16.62, 16.6, 16.6, 4.84, 10.72, 16.62, 16.64, 7.82, 4.96, 5.0, 5.0, 14.34, 32.74, 63.99, 93.2, 95.0, 95.0, 94.99, 85.79, 40.18, 6.19, 5.0, 4.97, 4.94, 23.14, 30.97, 36.21, 38.86, 46.76, 49.4, 57.37, 57.37, 27.16, 5.01, 5.0, 11.11, 23.35, 43.94, 74.72, 95.03, 95.0, 94.99, 87.84, 52.45, 15.76, 5.0, 5.02, 13.22, 13.25, 13.25, 13.26, 25.3, 31.38, 39.56, 47.65, 51.4, 30.35, 5.5, 9.02, 13.05, 25.18, 51.42, 74.0, 94.62, 94.99, 95.01, 87.99, 52.76, 16.3, 5.0, 9.59, 14.17, 21.16, 23.49, 32.47, 41.63, 51.09, 52.86, 57.59, 62.33, 67.06, 71.79, 76.52, 81.25, 85.98, 90.71, 94.63, 95.0, 95.0, 95.0, 85.84, 52.49, 10.5, 5.0, 4.99, 4.98, 4.99, 7.57, 20.6, 25.82, 36.29, 38.89, 57.47, 54.46, 24.37, 5.0, 4.97, 17.82, 44.05, 59.68, 89.16, 95.0, 95.0, 95.0, 91.92, 49.16, 7.67, 5.0, 5.0, 5.03, 5.04, 13.66, 5.12, 19.57, 28.2, 28.23, 28.24, 28.23, 13.26, 5.0, 5.0, 7.92, 45.68, 85.6, 95.0, 95.0, 95.01, 95.0, 91.6, 47.92, 7.66, 5.0, 5.03, 5.04, 22.61, 40.23, 49.02, 63.58, 63.56, 75.18, 90.84, 95.01, 61.42, 15.27, 4.97, 4.97, 31.13, 54.05, 87.63, 95.0, 95.0, 94.99, 81.65, 34.81, 5.0, 5.0, 4.99, 4.98, 16.63, 16.62, 22.46, 37.17, 40.14, 40.12, 48.86, 51.78, 31.65, 4.99, 5.0, 7.86, 25.15, 68.75, 94.98, 95.0, 95.0, 91.68, 78.36, 34.52, 5.04, 5.01, 5.01, 5.0, 4.99, 4.96, 4.96, 25.47, 42.91, 51.66, 51.7, 51.71, 48.3, 12.4, 5.0, 4.99, 31.1, 72.98, 95.01, 95.0, 94.98, 94.95, 85.83, 40.56, 6.29, 4.99, 4.96, 4.98, 5.01, 5.02, 5.04, 5.03, 12.93, 33.94, 36.54, 36.53, 20.56, 5.0, 4.99, 5.0, 17.13, 49.59, 61.78, 61.78, 61.78, 61.78, 59.36, 28.57, 5.01, 5.0, 4.99, 9.02, 18.99, 29.22, 29.2, 29.19, 37.38, 53.66, 53.68, 53.71, 30.41, 5.45, 5.01, 7.3, 32.63, 58.29, 85.57, 95.0, 95.0, 95.0, 86.93, 46.56, 9.76, 5.0, 5.0, 14.34, 23.63, 28.25, 32.86, 32.88, 39.87, 46.84, 65.32, 69.9, 51.7, 11.17, 5.01, 7.34, 30.59, 68.14, 94.76, 95.0, 95.0, 95.0, 91.97, 52.79, 10.75, 5.0, 5.01, 5.04, 15.57, 15.57, 15.56, 25.84, 33.73, 44.37, 47.04, 47.02, 26.09, 5.01, 5.0, 18.18, 44.36, 82.25, 95.0, 95.0, 95.0, 95.0, 88.26, 47.66, 7.35, 5.0, 5.01, 4.99, 10.76, 16.51, 33.92, 53.9, 59.73, 59.7, 59.7, 59.68, 52.9, 12.35, 5.0, 10.26, 31.16, 62.56, 93.43, 95.0, 94.99, 94.96, 76.88, 28.34, 4.98, 5.0, 7.58, 25.69, 25.7, 25.68, 36.08, 46.59, 51.82, 67.72, 78.19, 74.82, 56.93, 15.01, 5.0, 5.01, 5.03, 5.0, 4.99, 4.97, 4.99, 12.84, 12.86, 5.0, 5.0, 5.0, 5.0, 10.25, 26.01, 25.98, 33.79, 46.88, 59.96, 67.79, 67.77, 78.35, 60.12, 23.02, 14.96, 11.93, 30.51, 60.96, 91.92, 95.0, 95.0, 94.98, 78.92, 36.06, 5.66, 5.0, 5.0, 14.42, 14.42, 23.77, 33.01, 33.0, 29.94, 36.68, 49.68, 52.29, 34.27, 5.01, 5.01, 5.0, 23.18, 62.42, 93.43, 95.0, 95.01, 95.01, 88.99, 52.6, 10.58, 5.0, 4.98, 17.94, 25.71, 32.66, 44.28, 44.27, 57.29, 70.98, 79.76, 88.44, 61.34, 20.51, 7.03, 15.69, 38.84, 59.25, 93.32, 95.0, 95.01, 95.0, 88.3, 48.12, 7.42, 5.0, 5.01, 10.92, 25.44, 37.01, 39.92, 44.74, 49.55, 55.34, 72.62, 75.53, 84.25, 57.37, 14.44, 5.01, 7.87, 32.68, 78.59, 94.99, 95.0, 95.0, 94.99, 84.91, 34.45, 4.98, 5.0, 5.01, 5.03, 13.84, 16.78, 16.78, 19.64, 31.13, 39.93, 39.92, 36.54, 14.3, 5.0, 5.0, 16.77, 48.78, 87.92, 95.0, 95.0, 95.0, 95.0, 85.03, 34.92, 5.0, 5.0, 4.98, 5.0, 7.92, 16.69, 16.69, 37.34, 40.29, 46.1, 75.16, 87.02, 53.33, 9.1, 5.01, 19.62, 37.08, 51.64, 87.8, 95.0, 94.99, 95.0, 84.88, 34.1, 5.08, 5.0, 5.0, 4.97, 19.42, 28.12, 36.92, 39.86, 39.86, 66.09, 74.77, 74.76, 64.6, 16.87, 5.02, 19.63, 43.02, 66.32, 92.91, 95.0, 94.99, 94.99, 84.97, 47.93, 7.32, 5.0, 5.0, 25.33, 40.19, 51.6, 54.55, 75.13, 88.0, 95.06, 95.05, 95.05, 95.05, 95.04, 95.03, 95.03, 95.02, 95.01, 95.01, 95.0, 95.0, 95.01, 84.87, 34.68, 4.97, 5.0, 7.93, 16.79, 16.8, 16.8, 34.32, 51.58, 51.6, 51.61, 60.26, 63.14, 43.14, 6.24, 5.0, 10.78, 36.86, 74.74, 92.86, 95.0, 95.0, 95.0, 84.95, 34.81, 5.0, 5.0, 5.02, 18.07, 28.47, 38.88, 57.22, 57.2, 62.37, 70.19, 85.04, 95.04, 76.87, 28.44, 10.38, 7.7, 15.5, 46.93, 67.81, 93.53, 95.0, 95.01, 86.85, 46.42, 9.64, 5.0, 7.35, 14.4, 21.52, 23.9, 23.91, 28.62, 40.28, 42.61, 45.23, 50.03, 31.93, 4.97, 5.0, 20.73, 39.34, 49.9, 70.91, 93.87, 95.0, 95.0, 84.94, 34.33, 4.94, 5.0, 19.56, 34.15, 48.72, 57.48, 72.06, 95.05, 95.06, 95.06, 95.04, 84.99, 48.2, 18.88, 5.08, 10.86, 31.18, 60.28, 87.79, 95.0, 95.0, 95.0, 78.13, 34.42, 5.01, 5.0, 7.84, 25.1, 36.64, 42.48, 59.94, 62.84, 71.55, 74.45, 83.12, 86.04, 69.28, 35.37, 4.86, 7.75, 33.82, 56.8, 87.54, 94.99, 95.0, 95.0, 84.94, 34.55, 4.98, 5.0, 7.89, 25.37, 43.0, 60.43, 63.32, 63.3, 71.9, 82.75, 94.97, 91.62, 57.81, 22.02, 5.08, 10.96, 28.41, 60.1, 92.77, 95.0, 95.0, 95.0, 88.23, 47.67, 7.24, 5.0, 5.01, 5.01, 7.94, 16.73, 25.42, 45.64, 60.06, 74.74, 74.73, 74.72, 41.35, 9.78, 4.99, 16.56, 31.16, 69.06, 95.0, 95.0, 94.99, 94.98, 68.04, 21.98, 5.0, 5.0, 4.99, 19.49, 28.24, 28.26, 31.22, 42.98, 51.74, 53.54, 61.2, 61.18, 40.98, 17.34, 4.97, 10.68, 27.99, 68.62, 94.99, 95.02, 95.0, 95.0, 74.74, 21.95, 5.0, 5.0, 5.02, 5.03, 19.61, 40.11, 40.11, 40.13, 40.14, 43.01, 51.65, 60.11, 35.48, 6.76, 5.0, 7.91, 25.52, 69.23, 94.99, 95.0, 95.0, 94.98, 78.0, 34.22, 4.97, 5.0, 5.0, 13.59, 33.76, 42.45, 71.35, 80.08, 85.88, 85.87, 90.44, 91.61, 71.4, 22.0, 4.99, 10.84, 19.58, 57.44, 92.85, 95.0, 95.0, 94.98, 91.58, 50.77, 9.77, 5.0, 4.99, 5.0, 13.61, 16.48, 16.49, 25.14, 36.67, 39.58, 39.59, 39.57, 20.87, 5.0, 5.0, 16.55, 45.64, 82.8, 94.98, 95.0, 95.01, 95.0, 91.66, 48.14, 7.4, 5.0, 10.32, 20.89, 39.29, 54.88, 73.24, 78.54, 78.54, 83.9, 95.0, 95.01, 74.79, 24.3, 14.36, 40.47, 57.79, 86.57, 94.98, 95.0, 95.0, 95.04, 85.0, 34.9, 5.0, 5.0, 5.01, 5.04, 28.46, 52.07, 52.06, 52.08, 60.84, 78.08, 92.96, 94.98, 76.8, 31.9, 6.4, 20.47, 46.62, 75.59, 95.02, 95.0, 95.0, 94.96, 85.85, 40.26, 6.22, 5.0, 5.0, 15.46, 20.65, 25.85, 22.85, 13.86, 24.33, 50.38, 66.0, 60.05, 35.89, 8.43, 5.01, 15.53, 52.25, 76.0, 95.0, 95.0, 95.0, 95.0, 81.38, 34.22, 5.0, 5.0, 4.99, 19.26, 27.19, 32.44, 40.24, 50.57, 66.22, 68.83, 71.74, 89.22, 82.01, 31.92, 5.07, 5.04, 28.11, 54.16, 87.72, 95.01, 95.0, 95.0, 81.54, 34.42, 4.98, 5.0, 4.98, 4.99, 22.58, 40.14, 57.52, 63.39, 69.18, 92.85, 94.96, 84.94, 68.2, 22.14, 5.0, 13.75, 28.26, 35.96, 56.5, 77.03, 93.72, 94.97, 91.62, 48.07, 7.36, 5.0, 10.89, 16.75, 16.75, 22.45, 28.18, 31.1, 45.65, 55.56, 68.47, 71.37, 38.19, 4.97, 5.01, 7.94, 19.64, 57.44, 87.86, 95.0, 95.0, 95.02, 85.86, 40.72, 6.45, 5.0, 10.22, 23.3, 39.04, 60.44, 77.69, 83.43, 95.02, 95.0, 94.99, 91.65, 61.51, 13.11, 5.08, 5.09, 22.84, 43.61, 80.48, 95.0, 95.03, 95.03, 84.93, 34.13, 4.97, 5.0, 4.99, 13.64, 25.17, 33.87, 39.66, 56.82, 77.05, 94.96, 94.98, 91.58, 67.92, 21.53, 4.99, 7.88, 19.4, 48.24, 79.38, 95.02, 94.99, 95.0, 68.09, 22.1, 5.0, 5.0, 7.94, 19.64, 31.25, 40.0, 40.01, 51.58, 63.32, 63.32, 83.76, 83.3, 52.63, 15.74, 8.62, 23.12, 49.12, 72.35, 94.98, 95.0, 95.01, 94.99, 78.08, 34.51, 4.99, 5.0, 4.98, 16.56, 16.55, 18.51, 32.97, 56.3, 59.24, 65.14, 82.72, 79.33, 49.01, 7.6, 4.99, 5.0, 22.36, 68.87, 92.76, 95.0, 94.99, 94.98, 84.95, 34.55, 4.98, 5.01, 5.03, 5.01, 7.95, 28.39, 45.82, 72.02, 74.91, 86.42, 92.78, 94.93, 61.36, 22.11, 4.86, 7.83, 34.27, 72.0, 95.0, 95.0, 95.0, 95.04, 85.0, 34.26, 4.98, 5.0, 5.01, 5.03, 5.01, 16.69, 16.68, 22.52, 29.9, 38.39, 55.98, 61.88, 51.77, 11.58, 5.0, 19.6, 45.74, 79.94, 95.0, 95.0, 94.99, 94.98, 84.96, 47.74, 7.73, 5.0, 5.0, 4.98, 13.6, 27.94, 33.78, 48.33, 65.42, 73.27, 86.21, 94.07, 69.7, 27.45, 9.36, 24.93, 40.5, 66.72, 94.45, 95.0, 95.0, 95.0, 84.9, 34.58, 5.0, 5.0, 5.01, 5.01, 5.02, 7.88, 28.0, 33.82, 42.58, 63.23, 71.94, 74.86, 54.88, 17.98, 5.01, 22.4, 42.61, 79.74, 95.0, 95.01, 95.0, 94.99, 84.98, 35.15, 4.99, 5.0, 5.0, 4.99, 7.89, 16.65, 33.78, 45.29, 76.53, 84.6, 89.77, 95.0, 77.05, 32.14, 11.03, 13.68, 34.78, 50.42, 81.78, 95.0, 95.01, 95.03, 91.67, 47.72, 7.28, 5.0, 5.0, 13.74, 16.64, 22.45, 54.28, 62.95, 62.95, 68.77, 86.32, 83.02, 63.12, 23.13, 6.33, 12.08, 32.34, 70.01, 94.97, 95.0, 95.0, 94.97, 71.42, 22.06, 5.0, 5.0, 5.01, 10.88, 16.77, 25.55, 51.67, 72.14, 83.81, 86.72, 95.0, 95.0, 78.26, 34.96, 5.02, 5.0, 7.91, 45.64, 87.7, 95.02, 95.01, 95.02, 84.95, 48.26, 7.42, 5.0, 5.0, 13.66, 16.55, 43.12, 54.82, 63.53, 72.21, 86.55, 92.75, 94.8, 68.18, 21.99, 4.84, 10.57, 25.0, 45.21, 87.51, 95.0, 95.0, 95.0, 84.94, 34.31, 4.96, 5.0, 5.04, 5.01, 5.03, 7.96, 16.73, 31.1, 62.87, 74.52, 85.98, 85.96, 55.6, 15.22, 5.02, 13.77, 34.22, 57.56, 85.8, 94.96, 94.99, 95.01, 91.71, 48.32, 7.42, 5.0, 4.99, 4.99, 19.56, 38.86, 38.86, 38.86, 62.47, 79.08, 87.74, 94.98, 81.46, 34.45, 12.11, 8.09, 40.26, 66.41, 92.99, 95.01, 95.0, 94.98, 84.91, 35.53, 4.98, 5.0, 4.98, 4.99, 7.91, 16.62, 16.6, 19.22, 37.47, 55.71, 74.02, 79.23, 48.71, 8.44, 5.0, 18.1, 49.42, 71.85, 87.02, 94.99, 95.0, 94.99, 81.64, 34.87, 5.0, 5.0, 4.99, 4.98, 13.58, 19.31, 36.58, 48.15, 59.78, 87.64, 95.01, 95.0, 61.3, 13.05, 4.99, 7.96, 31.36, 54.48, 82.64, 95.0, 95.02, 95.0, 91.62, 47.68, 7.2, 5.01, 5.01, 13.7, 28.12, 39.65, 39.63, 48.34, 62.98, 80.5, 92.95, 91.69, 58.1, 13.1, 10.83, 16.67, 31.14, 53.01, 84.33, 94.29, 95.0, 95.0, 91.94, 52.34, 9.55, 5.0, 5.01, 5.0, 16.35, 33.24, 38.41, 54.21, 80.47, 83.36, 93.49, 94.94, 74.88, 28.02, 4.9, 4.87, 10.65, 36.65, 74.32, 95.0, 95.0, 95.01, 78.05, 33.87, 5.02, 5.0, 5.0, 7.9, 16.52, 22.28, 35.96, 51.05, 59.64, 72.74, 88.3, 88.31, 78.28, 28.25, 7.99, 25.54, 31.33, 60.39, 83.52, 95.0, 95.0, 94.98, 81.46, 44.34, 7.24, 5.0, 5.0, 16.6, 28.21, 28.19, 36.85, 62.92, 80.13, 85.86, 94.96, 91.58, 47.58, 9.38, 5.0, 4.96, 13.57, 50.95, 65.54, 87.6, 95.0, 95.02, 91.68, 48.04, 7.36, 5.0, 5.0, 4.99, 16.51, 33.66, 53.9, 62.6, 85.44, 94.3, 95.01, 94.99, 74.68, 21.78, 4.98, 4.99, 7.88, 30.08, 67.81, 94.05, 95.0, 95.01, 91.65, 47.78, 7.31, 5.0, 4.98, 4.97, 16.44, 28.1, 39.72, 45.58, 60.24, 83.49, 86.36, 82.99, 62.95, 16.07, 5.98, 8.64, 37.38, 61.02, 89.72, 95.0, 95.02, 95.03, 73.82, 28.91, 5.0, 5.0, 4.99, 5.0, 20.58, 41.48, 64.96, 80.63, 88.38, 91.68, 95.0, 95.0, 71.45, 24.76, 4.96, 4.96, 25.28, 57.13, 92.82, 95.0, 95.01, 95.02, 91.64, 47.88, 7.23, 5.0, 5.02, 5.04, 10.78, 19.4, 39.74, 42.66, 63.08, 92.81, 94.92, 94.91, 84.82, 40.96, 27.42, 53.62, 80.08, 92.72, 94.98, 94.99, 95.0, 94.99, 84.85, 34.53, 4.99, 5.0, 5.0, 16.68, 31.1, 39.8, 39.79, 39.82, 63.42, 79.18, 93.69, 95.0, 79.76, 35.68, 26.59, 26.6, 49.94, 73.16, 93.22, 95.0, 95.0, 95.0, 67.32, 20.33, 5.0, 5.0, 5.0, 15.38, 17.99, 38.92, 46.87, 57.4, 57.39, 67.8, 70.41, 78.2, 69.1, 23.85, 5.0, 4.99, 10.19, 28.72, 55.07, 82.76, 95.0, 95.0, 70.83, 28.46, 5.0, 5.0, 12.89, 33.94, 47.08, 47.07, 47.04, 52.29, 57.54, 82.56, 94.99, 95.0, 64.78, 25.46, 10.34, 12.96, 28.71, 49.77, 86.45, 94.66, 95.02, 95.02, 86.91, 46.22, 9.46, 5.0, 5.0, 10.23, 26.02, 33.83, 39.01, 52.0, 62.55, 89.36, 95.08, 92.12, 52.97, 10.88, 5.02, 12.86, 38.94, 62.6, 91.88, 95.0, 94.99, 94.98, 81.65, 34.87, 5.04, 4.99, 5.0, 13.78, 25.44, 40.04, 54.64, 72.22, 91.0, 94.97, 95.01, 95.0, 84.78, 44.05, 31.61, 31.12, 49.2, 62.24, 85.98, 95.0, 95.0, 94.98, 71.6, 22.35, 5.0, 5.0, 7.9, 25.33, 36.89, 39.76, 48.58, 72.0, 85.79, 94.99, 94.98, 91.62, 59.07, 35.52, 18.76, 21.68, 53.44, 79.6, 95.0, 95.0, 94.98, 95.0, 68.06, 22.36, 5.0, 5.0, 5.0, 7.86, 16.44, 30.98, 63.02, 83.24, 86.09, 86.09, 94.99, 91.65, 61.47, 15.41, 5.04, 7.99, 28.65, 51.84, 83.77, 92.88, 94.99, 94.99, 81.64, 34.62, 4.97, 5.0, 5.0, 7.9, 19.55, 28.25, 34.09, 39.96, 48.69, 63.22, 71.84, 74.71, 61.12, 16.77, 5.0, 19.53, 36.98, 68.91, 92.87, 94.99, 95.0, 95.01, 86.98, 38.6, 4.98, 5.0, 4.99, 4.97, 16.62, 39.9, 51.64, 54.6, 56.57, 49.74, 55.42, 61.09, 50.95, 9.34, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 5.0, 10.89, 16.75, 19.6, 28.16, 33.97, 45.58, 51.36, 63.15, 63.16, 63.16, 53.12, 11.6, 5.02, 10.91, 43.77, 72.86, 84.2, 95.0, 94.99, 94.98, 81.62, 34.72, 4.97, 5.0, 5.01, 28.09, 39.76, 48.47, 66.02, 74.82, 80.67, 88.61, 94.98, 95.0, 71.32, 23.94, 13.84, 31.32, 45.76, 77.73, 92.17, 94.98, 95.0, 84.61, 56.92, 29.22, 6.73, 5.0, 7.96, 16.79, 13.65, 19.35, 36.75, 39.67, 39.67, 45.49, 51.33, 51.32, 19.48, 5.0, 4.98, 20.62, 51.93, 75.37, 94.97, 95.0, 95.0, 94.97, 94.93, 64.97, 17.99, 4.99, 5.0, 7.89, 16.57, 16.58, 19.52, 28.38, 42.84, 68.82, 88.32, 94.92, 74.56, 24.0, 13.95, 22.69, 40.27, 72.47, 92.27, 95.0, 95.0, 95.01, 84.88, 34.31, 4.97, 5.0, 5.0, 19.65, 28.33, 28.32, 37.04, 39.95, 42.88, 60.41, 83.68, 86.59, 69.61, 25.42, 5.01, 4.96, 25.36, 57.22, 87.75, 95.0, 95.0, 95.0, 85.96, 40.86, 6.4, 5.0, 5.0, 15.42, 33.63, 59.7, 70.12, 87.47, 94.99, 95.0, 94.99, 95.0, 79.72, 40.48, 24.89, 32.64, 37.89, 61.44, 82.38, 95.0, 95.02, 91.96, 79.87, 40.73, 6.46, 5.0, 7.86, 16.49, 16.48, 25.17, 39.66, 39.64, 42.6, 60.1, 74.61, 74.62, 54.58, 9.76, 5.01, 10.32, 23.38, 62.55, 93.48, 94.99, 95.0, 94.99, 76.88, 40.58, 6.41, 5.0, 5.0, 10.2, 18.31, 35.81, 38.7, 47.4, 81.91, 94.99, 94.98, 94.99, 81.6, 34.9, 5.0, 16.56, 36.03, 49.78, 76.19, 95.0, 95.0, 95.02, 94.98, 61.14, 12.86, 5.0, 5.0, 10.89, 16.77, 19.69, 28.42, 37.16, 54.61, 69.17, 80.84, 92.95, 71.63, 24.4, 14.2, 25.84, 51.84, 83.68, 95.0, 95.0, 95.0, 95.0, 71.7, 22.38, 5.0, 5.0, 5.01, 13.59, 16.42, 19.32, 33.8, 51.22, 51.22, 54.18, 68.73, 74.5, 41.04, 5.66, 4.98, 19.46, 34.14, 60.36, 92.49, 95.0, 95.0, 94.98, 84.94, 34.22, 5.02, 5.0, 10.85, 25.36, 39.97, 48.67, 63.21, 63.2, 85.78, 95.0, 95.0, 95.0, 74.76, 22.12, 5.03, 7.89, 28.04, 45.36, 68.41, 92.7, 95.0, 94.99, 81.64, 34.47, 5.82, 5.0, 7.92, 16.62, 19.53, 36.97, 39.85, 48.55, 68.76, 94.97, 94.97, 81.62, 71.42, 27.18, 13.64, 22.42, 39.91, 75.03, 92.2, 95.0, 95.0, 91.61, 78.22, 35.76, 4.97, 5.0, 5.01, 7.89, 16.55], "avail": [25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.62, 20.0, 22.5, 0.0, 0.0, 0.0, 0.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.62, 20.0, 20.0, 17.5, 17.5, 19.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 20.0, 20.0, 20.0, 20.62, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 21.25, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 6.25, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 12.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 20.62, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 0.0, 0.0, 6.25, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 23.12, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.62, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.25, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 15.0, 16.88, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.75, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.88, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 20.0, 20.0, 18.75, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.75, 20.0, 20.0, 20.0, 18.75, 17.5, 17.5, 17.5, 18.75, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.62, 20.0, 20.0, 20.62, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 19.38, 17.5, 17.5, 16.25, 15.0, 15.0, 15.0, 13.12, 15.0, 15.0, 15.0, 15.0, 16.25, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.62, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 21.25, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.75, 20.0, 20.0, 21.25, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 19.38, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 17.5, 17.5, 17.5, 18.12, 20.62, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 21.25, 20.62, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.62, 20.0, 20.0, 20.0, 20.0, 18.12, 17.5, 17.5, 17.5, 17.5, 17.5, 18.75, 20.0, 20.0, 21.25, 21.88, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 18.75, 17.5, 17.5, 17.5, 17.5, 17.5, 19.38, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 22.5, 22.5, 22.5, 20.62, 20.0, 20.0, 21.25, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.88, 20.0, 20.62, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 20.0, 20.0, 20.0, 20.0, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 18.75, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 20.0, 20.0, 20.0, 20.0, 20.62, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.62, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 21.25, 20.0, 21.88, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 21.88, 20.0, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 19.38, 20.0, 18.12, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 17.5, 17.5, 17.5, 17.5, 17.5, 0.0, 0.0, 0.0, 0.0, 8.75, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 18.12, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 22.5, 20.0, 20.0, 20.0, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 22.5, 22.5, 16.88, 0.0, 0.0, 0.0, 0.0, 0.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 22.5, 22.5, 21.88, 20.0, 20.0, 20.0, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 20.0, 20.0, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.88, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.88, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 0.0, 0.0, 0.0, 12.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 24.38, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.88, 20.0, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.88, 20.0, 20.0, 20.0, 20.0, 21.25, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 21.25, 20.0, 20.0, 21.25, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 24.38, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.12, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.75, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 23.75, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 22.5, 23.12, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.0]}}};
const SITES = D.sites.map(s => s.site_id);
const SVAR = { [SITES[0]]: "--s1", [SITES[1]]: "--s2", [SITES[2]]: "--s3" };
const siteName = Object.fromEntries(D.sites.map(s => [s.site_id, s.site_name]));
const MONTHS = ["Jan","Feb","Mar","Apr","May","Jun","Jul","Aug","Sep","Oct","Nov","Dec"];
const NS = "http://www.w3.org/2000/svg";
const fmt = (v, d = 0) => v.toLocaleString("en-GB", { minimumFractionDigits: d, maximumFractionDigits: d });
const eur = v => "€" + fmt(Math.round(v));
const el = (tag, attrs = {}, parent) => { const e = document.createElementNS(NS, tag); for (const k in attrs) e.setAttribute(k, attrs[k]); if (parent) parent.appendChild(e); return e; };
const css = v => getComputedStyle(document.documentElement).getPropertyValue(v).trim();
let state = { site: SITES[0] };
try { const s = localStorage.getItem("bess-site"); if (s && SITES.includes(s)) state.site = s; } catch (e) {}

document.getElementById("meta-gen").textContent = "Pipeline run " + D.generated.slice(0, 10);

/* ---------- tooltip ---------- */
const tip = document.getElementById("tip");
function showTip(evt, title, rows) {
  tip.innerHTML = `<div class="t">${title}</div>` + rows.map(([k, v, c]) => `<div class="row"><span>${c ? `<span class="swatch" style="background:${c}"></span>` : ""}${k}</span><b>${v}</b></div>`).join("");
  tip.hidden = false;
  const w = tip.offsetWidth, h = tip.offsetHeight;
  let x = evt.clientX + 14, y = evt.clientY + 14;
  if (x + w > innerWidth - 8) x = evt.clientX - w - 14;
  if (y + h > innerHeight - 8) y = evt.clientY - h - 14;
  tip.style.left = x + "px"; tip.style.top = y + "px";
}
const hideTip = () => { tip.hidden = true; };

/* ---------- KPIs ---------- */
function kpis() {
  const av = D.availability;
  const sum = k => av.reduce((a, r) => a + r[k], 0);
  const T = sum("period_bh"), C = sum("counted_bh"), X = sum("excused_bh");
  const fleetA = 100 * (T - C - X) / (T - X);
  const ld = sum("ld_eur");
  const below = av.filter(r => r.shortfall_pct > 0).length;
  const rev = D.performance.reduce((a, r) => a + r.arbitrage_revenue_keur, 0);
  const mw = D.sites.reduce((a, s) => a + s.rated_mw, 0);
  const dq = D.data_quality;
  const cards = [
    ["Fleet availability", fmt(fleetA, 2), "%", `MW-weighted, 2025 · ${mw} MW rated`],
    ["LD exposure", eur(ld), "", `${below} of 36 site-months below guarantee`],
    ["Arbitrage margin", "€" + fmt(rev / 1000, 2), "M", `€${fmt(rev / mw, 1)}k per MW · day-ahead`],
    ["SCADA completeness", fmt(dq.completeness_pct, 2), "%", `${dq.gaps_total} gaps · ${dq.gaps_by_method.interpolated_unexplained || 0} unexplained`],
  ];
  document.getElementById("kpis").innerHTML = cards.map(([l, v, u, s]) =>
    `<div class="kpi"><span class="label">${l}</span><span class="value num">${v}<small>${u}</small></span><span class="sub">${s}</span></div>`).join("");
}

/* ---------- availability small multiples ---------- */
function availMultiples() {
  const host = document.getElementById("avail-mult");
  host.innerHTML = "";
  const yMin = 88, yMax = 100;
  for (const s of D.sites) {
    const rows = D.availability.filter(r => r.site_id === s.site_id);
    const ld = rows.reduce((a, r) => a + r.ld_eur, 0);
    const box = document.createElement("div");
    box.className = "mult";
    box.innerHTML = `<div class="mult-head"><h3><span class="swatch" style="background:var(${SVAR[s.site_id]})"></span>${s.site_name}</h3><span class="muted num" style="font-size:12px">${s.rated_mw} MW · ${s.guaranteed_availability_pct.toFixed(1)} % · LD ${eur(ld)}</span></div>`;
    host.appendChild(box);
    const W = 360, H = 190, m = { l: 34, r: 6, t: 14, b: 22 };
    const iw = W - m.l - m.r, ih = H - m.t - m.b;
    const svg = el("svg", { viewBox: `0 0 ${W} ${H}`, role: "img", "aria-label": `Monthly availability for ${s.site_name}` }, box);
    const y = v => m.t + ih * (1 - (Math.max(yMin, Math.min(yMax, v)) - yMin) / (yMax - yMin));
    for (const t of [88, 92, 96, 100]) {
      el("line", { x1: m.l, x2: W - m.r, y1: y(t), y2: y(t), class: "gridl" }, svg);
      const tx = el("text", { x: m.l - 6, y: y(t) + 3.5, "text-anchor": "end" }, svg); tx.textContent = t;
    }
    const bw = iw / 12, gap = Math.max(3, bw * 0.28);
    rows.forEach((r, i) => {
      const x = m.l + i * bw + gap / 2, w = bw - gap;
      const below = r.shortfall_pct > 0;
      const top = y(r.availability_pct), base = y(yMin);
      const h = Math.max(1, base - top);
      const rr = Math.min(3, w / 2, h);
      el("path", { d: `M${x},${base} V${top + rr} Q${x},${top} ${x + rr},${top} H${x + w - rr} Q${x + w},${top} ${x + w},${top + rr} V${base} Z`, fill: below ? css("--crit") : css("--axis") }, svg);
      if (i % 2 === 0 || bw > 26) { const t = el("text", { x: x + w / 2, y: H - 6, "text-anchor": "middle" }, svg); t.textContent = MONTHS[i][0] + (bw > 26 ? MONTHS[i].slice(1) : ""); }
      const hit = el("rect", { x: m.l + i * bw, y: m.t, width: bw, height: ih, class: "hit" }, svg);
      hit.addEventListener("mousemove", e => showTip(e, `${s.site_name} · ${MONTHS[i]} 2025`, [
        ["Availability", fmt(r.availability_pct, 2) + " %"], ["Guarantee", fmt(r.guaranteed_pct, 1) + " %"],
        ["Counted downtime", fmt(r.counted_bh, 0) + " bh"], ["Excused downtime", fmt(r.excused_bh, 0) + " bh"],
        ["LD", r.ld_eur ? eur(r.ld_eur) : "none"]]));
      hit.addEventListener("mouseleave", hideTip);
    });
    const g = s.guaranteed_availability_pct;
    el("line", { x1: m.l, x2: W - m.r, y1: y(g), y2: y(g), stroke: css("--ink-2"), "stroke-width": 1.5, "stroke-dasharray": "5 4" }, svg);
    el("line", { x1: m.l, x2: W - m.r, y1: y(yMin), y2: y(yMin), class: "axisl" }, svg);
  }
}

/* ---------- tables ---------- */
function ldTable() {
  const rows = D.availability.filter(r => r.shortfall_pct > 0).sort((a, b) => b.ld_eur - a.ld_eur);
  const total = rows.reduce((a, r) => a + r.ld_eur, 0);
  document.getElementById("ld-table").innerHTML =
    `<thead><tr><th>Site</th><th>Month</th><th class="r">Availability</th><th class="r">Shortfall</th><th class="r">LD</th></tr></thead><tbody>` +
    rows.map(r => `<tr><td><span class="swatch" style="background:var(${SVAR[r.site_id]})"></span>${r.site_id}</td><td>${MONTHS[+r.month.slice(5) - 1]} 2025</td><td class="r">${fmt(r.availability_pct, 2)} %</td><td class="r">${fmt(r.shortfall_pct, 2)} pt</td><td class="r">${eur(r.ld_eur)}</td></tr>`).join("") +
    `<tr class="total"><td colspan="4">Total 2025</td><td class="r">${eur(total)}</td></tr></tbody>`;
}
function splitTable() {
  const by = {};
  for (const r of D.availability) {
    const b = by[r.site_id] ??= { unplanned: 0, planned: 0, excess: 0, grid: 0 };
    b.unplanned += r.unplanned_bh; b.planned += r.planned_bh; b.excess += r.planned_excess_bh; b.grid += r.grid_bh;
  }
  document.getElementById("split-table").innerHTML =
    `<thead><tr><th>Site</th><th class="r">Unplanned</th><th class="r">Planned</th><th class="r">Over allowance</th><th class="r">TSO</th></tr></thead><tbody>` +
    SITES.map(s => { const b = by[s]; return `<tr><td><span class="swatch" style="background:var(${SVAR[s]})"></span>${s}</td><td class="r">${fmt(b.unplanned)}</td><td class="r">${fmt(b.planned)}</td><td class="r">${b.excess ? `<span class="pill crit">${fmt(b.excess)}</span>` : "0"}</td><td class="r">${fmt(b.grid)}</td></tr>`; }).join("") +
    `</tbody>`;
}

/* ---------- site selector ---------- */
function siteSeg() {
  const seg = document.getElementById("site-seg");
  seg.innerHTML = SITES.map(s => `<button type="button" id="seg-${s}" aria-pressed="${s === state.site}"><span class="swatch" style="background:var(${SVAR[s]})"></span>${s}</button>`).join("");
  seg.querySelectorAll("button").forEach(b => b.addEventListener("click", () => {
    state.site = b.id.slice(4);
    try { localStorage.setItem("bess-site", state.site); } catch (e) {}
    seg.querySelectorAll("button").forEach(x => x.setAttribute("aria-pressed", x === b));
    renderSite();
  }));
}

/* ---------- pareto ---------- */
function pareto() {
  const rows = D.pareto.filter(r => r.site_id === state.site).sort((a, b) => b.block_hours - a.block_hours);
  const host = document.getElementById("pareto"); host.innerHTML = "";
  const W = 560, rowH = 30, m = { l: 190, r: 70, t: 4, b: 4 };
  const H = m.t + m.b + rows.length * rowH;
  const svg = el("svg", { viewBox: `0 0 ${W} ${H}`, role: "img", "aria-label": "Downtime by fault category" }, host);
  const max = Math.max(...rows.map(r => r.block_hours));
  const x = v => (W - m.l - m.r) * v / max;
  const col = css(SVAR[state.site]);
  rows.forEach((r, i) => {
    const yy = m.t + i * rowH, bh = 14, by = yy + (rowH - bh) / 2;
    const t = el("text", { x: m.l - 10, y: by + bh / 2 + 4, "text-anchor": "end", class: "lbl-ink" }, svg); t.textContent = r.category;
    const w = Math.max(2, x(r.block_hours)), rr = Math.min(3, w / 2);
    el("path", { d: `M${m.l},${by} H${m.l + w - rr} Q${m.l + w},${by} ${m.l + w},${by + rr} V${by + bh - rr} Q${m.l + w},${by + bh} ${m.l + w - rr},${by + bh} H${m.l} Z`, fill: r.event_class === "unplanned" ? col : css("--axis") }, svg);
    const v = el("text", { x: m.l + w + 6, y: by + bh / 2 + 4, class: "lbl-ink" }, svg); v.textContent = fmt(r.block_hours) + " bh";
    const hit = el("rect", { x: 0, y: yy, width: W, height: rowH, class: "hit" }, svg);
    hit.addEventListener("mousemove", e => showTip(e, r.category, [["Class", r.event_class], ["Tickets", fmt(r.tickets)], ["Block-hours", fmt(r.block_hours, 1)], ["MTTR", fmt(r.mttr_h, 1) + " h"]]));
    hit.addEventListener("mouseleave", hideTip);
  });
  const lg = document.createElement("div"); lg.className = "legend";
  lg.innerHTML = `<span><b class="sq" style="background:${col}"></b>Unplanned (counted)</span><span><b class="sq" style="background:var(--axis)"></b>Planned / TSO (excused)</span>`;
  host.appendChild(lg);
}

function perfTable() {
  const rows = D.performance.filter(r => r.site_id === state.site);
  const tot = k => rows.reduce((a, r) => a + r[k], 0);
  document.getElementById("perf-table").innerHTML =
    `<thead><tr><th>Month</th><th class="r">Out MWh</th><th class="r">RTE</th><th class="r">Cycles</th><th class="r">Margin k€</th><th class="r">Tracking</th></tr></thead><tbody>` +
    rows.map(r => `<tr><td>${MONTHS[+r.month.slice(5) - 1]}</td><td class="r">${fmt(r.discharged_mwh)}</td><td class="r">${fmt(r.round_trip_eff_pct, 1)} %</td><td class="r">${fmt(r.equiv_full_cycles, 1)}</td><td class="r">${fmt(r.arbitrage_revenue_keur, 1)}</td><td class="r">${r.tracking_violation_pct > 2 ? `<span class="pill crit">${fmt(r.tracking_violation_pct, 2)} %</span>` : fmt(r.tracking_violation_pct, 2) + " %"}</td></tr>`).join("") +
    `<tr class="total"><td>2025</td><td class="r">${fmt(tot("discharged_mwh"))}</td><td class="r">${fmt(100 * tot("discharged_mwh") / tot("charged_mwh"), 1)} %</td><td class="r">${fmt(tot("equiv_full_cycles"), 0)}</td><td class="r">${fmt(tot("arbitrage_revenue_keur"), 0)}</td><td></td></tr></tbody>`;
}

/* ---------- daily dispatch ---------- */
function lineChart(host, ts, series, opts) {
  host.innerHTML = "";
  const W = 1100, H = opts.h || 150, m = { l: 46, r: 10, t: 8, b: opts.xAxis ? 22 : 6 };
  const iw = W - m.l - m.r, ih = H - m.t - m.b;
  const svg = el("svg", { viewBox: `0 0 ${W} ${H}`, role: "img", "aria-label": opts.label }, host);
  const vals = series.flatMap(s => s.v).filter(v => v != null);
  let lo = opts.min ?? Math.min(...vals), hi = opts.max ?? Math.max(...vals);
  if (opts.zero) { lo = Math.min(lo, 0); hi = Math.max(hi, 0); }
  const step = niceStep((hi - lo) / 4);
  lo = Math.floor(lo / step) * step; hi = Math.ceil(hi / step) * step; if (hi === lo) hi = lo + step;
  const n = ts.length;
  const x = i => m.l + iw * i / (n - 1);
  const y = v => m.t + ih * (1 - (v - lo) / (hi - lo));
  for (let t = lo; t <= hi + 1e-9; t += step) {
    el("line", { x1: m.l, x2: W - m.r, y1: y(t), y2: y(t), class: t === 0 && opts.zero ? "axisl" : "gridl" }, svg);
    const tx = el("text", { x: m.l - 8, y: y(t) + 3.5, "text-anchor": "end" }, svg); tx.textContent = fmt(t);
  }
  if (opts.xAxis) for (let i = 0; i < n; i += 3) { const t = el("text", { x: x(i), y: H - 5, "text-anchor": "middle" }, svg); t.textContent = ts[i].slice(11) + ":00"; }
  for (const s of series) {
    let d = "", pen = false;
    s.v.forEach((v, i) => { if (v == null) { pen = false; return; } d += (pen ? "L" : "M") + x(i).toFixed(1) + "," + y(v).toFixed(1); pen = true; });
    const p = el("path", { d, fill: "none", stroke: s.color, "stroke-width": 2, "stroke-linejoin": "round" }, svg);
    if (s.dash) p.setAttribute("stroke-dasharray", "5 4");
  }
  const cross = el("line", { y1: m.t, y2: m.t + ih, stroke: css("--axis"), "stroke-width": 1, visibility: "hidden" }, svg);
  const hit = el("rect", { x: m.l, y: m.t, width: iw, height: ih, class: "hit" }, svg);
  hit.addEventListener("mousemove", e => {
    const r = svg.getBoundingClientRect();
    const px = (e.clientX - r.left) * W / r.width;
    const i = Math.max(0, Math.min(n - 1, Math.round((px - m.l) / iw * (n - 1))));
    cross.setAttribute("x1", x(i)); cross.setAttribute("x2", x(i)); cross.setAttribute("visibility", "visible");
    showTip(e, ts[i].replace("T", " ") + ":00", series.map(s => [s.name, s.v[i] == null ? "–" : fmt(s.v[i], 1) + " " + opts.unit, s.color]));
  });
  hit.addEventListener("mouseleave", () => { cross.setAttribute("visibility", "hidden"); hideTip(); });
}
function niceStep(raw) { const p = Math.pow(10, Math.floor(Math.log10(raw || 1))); const f = raw / p; return (f <= 1 ? 1 : f <= 2 ? 2 : f <= 5 ? 5 : 10) * p; }

function dispatch() {
  const H = D.hourly[state.site];
  const day = document.getElementById("day").value || "2025-07-15";
  const i0 = H.ts.indexOf(day + "T00");
  if (i0 < 0) return;
  const sl = a => a.slice(i0, i0 + 24);
  const ts = sl(H.ts);
  const rated = D.sites.find(s => s.site_id === state.site).rated_mw;
  const c = css(SVAR[state.site]);
  lineChart(document.getElementById("d-power"), ts, [
    { name: "Actual", v: sl(H.act), color: c },
    { name: "Setpoint", v: sl(H.sp), color: css("--ink-2"), dash: true },
    { name: "Available", v: sl(H.avail), color: css("--accent") },
  ], { h: 170, zero: true, min: -rated, max: rated, unit: "MW", label: "Power" });
  lineChart(document.getElementById("d-soc"), ts, [{ name: "SoC", v: sl(H.soc), color: c }], { h: 110, min: 0, max: 100, unit: "%", label: "State of charge" });
  lineChart(document.getElementById("d-price"), ts, [{ name: "Price", v: sl(H.price), color: css("--ink-2") }], { h: 120, xAxis: true, unit: "€/MWh", label: "Price" });
}
function shiftDay(d) {
  const inp = document.getElementById("day");
  const t = new Date(inp.value + "T12:00:00Z"); t.setUTCDate(t.getUTCDate() + d);
  const v = t.toISOString().slice(0, 10);
  if (v >= inp.min && v <= inp.max) { inp.value = v; dispatch(); }
}
document.getElementById("day").addEventListener("change", dispatch);
document.getElementById("prev").addEventListener("click", () => shiftDay(-1));
document.getElementById("next").addEventListener("click", () => shiftDay(1));

function dqTable() {
  const meth = { forward_fill: "Forward-filled (≤ 1 h)", reconciled_ticket: "Matched to EMS ticket", interpolated_unexplained: "Unexplained (flagged)" };
  const perf = Object.fromEntries(SITES.map(s => [s, D.performance.filter(r => r.site_id === s)]));
  document.getElementById("dq-table").innerHTML =
    `<thead><tr><th>Site</th><th class="r">Completeness</th>${Object.values(meth).map(m => `<th class="r">${m}</th>`).join("")}</tr></thead><tbody>` +
    SITES.map(s => {
      const comp = perf[s].reduce((a, r) => a + r.data_completeness_pct, 0) / perf[s].length;
      const cell = k => { const g = D.gaps.find(r => r.site_id === s && r.method === k); if (!g) return "0"; const txt = `${g.gaps} gaps · ${fmt(g.hours, 1)} h`; return k === "interpolated_unexplained" ? `<span class="pill crit">${txt}</span>` : k === "reconciled_ticket" ? `<span class="pill neutral">${txt}</span>` : txt; };
      return `<tr${s === state.site ? ' style="background:var(--accent-wash)"' : ""}><td><span class="swatch" style="background:var(${SVAR[s]})"></span>${siteName[s]}</td><td class="r">${fmt(comp, 2)} %</td>${Object.keys(meth).map(k => `<td class="r">${cell(k)}</td>`).join("")}</tr>`;
    }).join("") + `</tbody>`;
}

function renderSite() { pareto(); perfTable(); dispatch(); dqTable(); }
function renderAll() { kpis(); availMultiples(); ldTable(); splitTable(); siteSeg(); renderSite(); }
renderAll();
matchMedia("(prefers-color-scheme: dark)").addEventListener("change", renderAll);
new MutationObserver(renderAll).observe(document.documentElement, { attributes: true, attributeFilter: ["data-theme"] });
</script>
